time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8129648566246033,0.4108329713344574,0.3736906051635742,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9471890330314636,0.6475628614425659,0.6154600977897644,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.945927917957306,0.6458472609519958,0.4529606103897095,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8340581655502319,0.4467197060585022,0.4270318150520324,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6827548742294312,0.2404541224241256,1.105384349822998,284.910888671875,284.95001220703125,299.9046630859375,293.0189819335937,297.91046142578125,297.1914978027344,284.91119384765625,1.0,0.684373140335083,0.3552487790584564,0.3552487790584564,1.0,1.0,-3.572373628616333,0.9448821544647216,2.627491474151612,0.141915813088417,0.8603339195251465,0.8603339195251465,0.0,227.78517150878903,234.0,61164.390625,0.0,3990.062255859375,1.0,278.8581237792969,282.9606018066406,296.0373840332031,299.99029541015625,293.1499938964844,293.1499938964844,279.1499938964844,37979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347920417785645,1.0,0.0,0.0,3.5634334087371826,3.5634570121765137,8.472870831610635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.236328125,0.0,1453.4326171875,1895.4371337890625,0.0,3724.985595703125,0.7346948981285095,1.0,0.0,3.0,1.0,0.0
17855460,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8104605078697205,0.4107947051525116,0.373541921377182,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9436187744140624,0.6470733284950256,0.6148656606674194,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9437044262886048,0.6478583216667175,0.4542466700077057,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8319254517555237,0.4471919536590576,0.427401602268219,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6807140707969666,0.2406287491321563,1.106122374534607,284.99755859375,284.95001220703125,299.89910888671875,293.0436706542969,297.9091491699219,297.19293212890625,284.9964294433594,1.0,0.686019241809845,0.3548364043235779,0.3548364043235779,1.0,1.0,-3.5743513107299805,0.94419127702713,2.630160093307495,0.1408036351203918,0.9422577619552612,0.9422577619552612,0.0,230.52642822265625,237.0,60633.09765625,0.0,4011.9248046875,1.0,279.1426086425781,283.06866455078125,296.0202941894531,299.8697814941406,293.1499938964844,293.1499938964844,278.8500061035156,33700.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265713095664978,1.0,0.0,0.0,3.692406892776489,3.6924309730529785,9.097297493099176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.193359375,0.0,1563.4586181640625,1895.4371337890625,0.0,3649.674072265625,0.7547473311424255,1.0,0.0,3.0,1.0,0.0
17855520,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8104605078697205,0.4107947051525116,0.373541921377182,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9436187744140624,0.6470733284950256,0.6148656606674194,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9437044262886048,0.6478583216667175,0.4542466700077057,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8319254517555237,0.4471919536590576,0.427401602268219,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6807140707969666,0.2406287491321563,1.106122374534607,284.99755859375,284.95001220703125,299.89910888671875,293.0436706542969,297.9091491699219,297.19293212890625,284.9964294433594,1.0,0.686019241809845,0.3548364043235779,0.3548364043235779,1.0,1.0,-3.5743513107299805,0.94419127702713,2.630160093307495,0.1408036351203918,0.9422577619552612,0.9422577619552612,0.0,230.52642822265625,237.0,60633.09765625,0.0,4011.9248046875,1.0,279.1426086425781,283.06866455078125,296.0202941894531,299.8697814941406,293.1499938964844,293.1499938964844,278.8500061035156,33700.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265713095664978,1.0,0.0,0.0,3.692406892776489,3.6924309730529785,9.097297493099176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.193359375,0.0,1563.4586181640625,1895.4371337890625,0.0,3649.674072265625,0.7547473311424255,1.0,0.0,3.0,1.0,0.0
17855580,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.807003915309906,0.4097552597522735,0.3729660511016845,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9389554858207704,0.6455439925193787,0.6138287782669067,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9403157234191896,0.6486362218856812,0.4550889730453491,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8290550708770752,0.4469325840473175,0.4274849891662597,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6780328154563904,0.2404102534055709,1.1063401699066162,284.9100952148437,284.95001220703125,299.8910522460937,293.0653381347656,297.9010009765625,297.18609619140625,284.9104309082031,1.0,0.6875951290130615,0.3544240593910217,0.3544240593910217,1.0,1.0,-3.573795795440674,0.942702293395996,2.6310935020446777,0.1396569311618805,0.8613497614860535,0.8613497614860535,0.0,233.8784637451172,240.0,61290.41015625,0.0,4030.94775390625,1.0,278.8580627441406,282.9608154296875,296.0843200683594,300.0476379394531,293.1499938964844,293.1499938964844,279.1499938964844,38018.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342184662818908,1.0,0.0,0.0,3.5704617500305176,3.5704853534698486,8.506327162649541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.919921875,0.0,1461.2398681640625,1895.4371337890625,0.0,3719.74609375,0.7359941601753235,1.0,0.0,3.0,1.0,0.0
17855640,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.807003915309906,0.4097552597522735,0.3729660511016845,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9389554858207704,0.6455439925193787,0.6138287782669067,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9403157234191896,0.6486362218856812,0.4550889730453491,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8290550708770752,0.4469325840473175,0.4274849891662597,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6780328154563904,0.2404102534055709,1.1063401699066162,284.9100952148437,284.95001220703125,299.8910522460937,293.0653381347656,297.9010009765625,297.18609619140625,284.9104309082031,1.0,0.6875951290130615,0.3544240593910217,0.3544240593910217,1.0,1.0,-3.573795795440674,0.942702293395996,2.6310935020446777,0.1396569311618805,0.8613497614860535,0.8613497614860535,0.0,233.8784637451172,240.0,61290.41015625,0.0,4030.94775390625,1.0,278.8580627441406,282.9608154296875,296.0843200683594,300.0476379394531,293.1499938964844,293.1499938964844,279.1499938964844,38018.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342184662818908,1.0,0.0,0.0,3.5704617500305176,3.5704853534698486,8.506327162649541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.919921875,0.0,1461.2398681640625,1895.4371337890625,0.0,3719.74609375,0.7359941601753235,1.0,0.0,3.0,1.0,0.0
17855700,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8054103851318359,0.4096686840057373,0.3727176189422607,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9368003606796264,0.6452044248580933,0.6133251786231995,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9388228058815002,0.6495299339294434,0.4555463492870331,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8277490735054016,0.4470887184143066,0.4275178611278534,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6767923831939697,0.2404473274946212,1.1063241958618164,285.014892578125,284.95001220703125,299.88604736328125,293.074951171875,297.8992919921875,297.18621826171875,285.0150756835937,1.0,0.6883315443992615,0.3542178571224212,0.3542178571224212,1.0,1.0,-3.573455333709717,0.9419442415237428,2.631510972976685,0.1389473229646682,0.936038374900818,0.936038374900818,0.0,235.4187774658203,240.0,60542.46484375,0.0,4039.477294921875,1.0,279.0999450683594,283.0824279785156,296.0425109863281,299.8512878417969,293.1499938964844,293.1499938964844,279.1499938964844,34022.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928183138370514,1.0,0.0,0.0,3.6294138431549072,3.629437208175659,8.789542675913253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.28515625,0.0,1495.67138671875,1895.4371337890625,0.0,3664.4765625,0.745092511177063,1.0,0.0,3.0,1.0,0.0
17855760,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8044294714927673,0.4096689522266388,0.3727731108665466,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9353606700897216,0.6449754238128662,0.6131598949432373,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.938054382801056,0.6504914164543152,0.4562672674655914,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8269603848457336,0.4473395049571991,0.4277930557727813,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6760461926460266,0.240563616156578,1.1069844961166382,284.9974365234375,284.95001220703125,299.8803405761719,293.0837097167969,297.8982238769531,297.1873474121094,284.99627685546875,1.0,0.6891863942146301,0.3540183305740356,0.3540183305740356,1.0,1.0,-3.5753140449523926,0.941890299320221,2.6334238052368164,0.1384970992803573,0.94329172372818,0.94329172372818,0.0,236.6397399902344,243.0,60730.5546875,0.0,4051.768310546875,1.0,279.14276123046875,283.0697631835937,296.0608825683594,299.9189147949219,293.1499938964844,293.1499938964844,278.8500061035156,33717.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261572360992432,1.0,0.0,0.0,3.697591781616211,3.6976158618927,9.122864526034392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.083984375,0.0,1569.4654541015625,1895.4371337890625,0.0,3645.869140625,0.7557406425476074,1.0,0.0,3.0,1.0,0.0
17855820,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8009644746780396,0.4085838198661804,0.3721600174903869,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9307377934455872,0.6433696150779724,0.6120547652244568,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9346661567687988,0.6510850787162781,0.4569912850856781,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8241626024246216,0.4470143318176269,0.4278177917003631,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6734631657600403,0.2403252124786377,1.107121825218201,284.909423828125,284.95001220703125,299.8667297363281,293.09844970703125,297.8885803222656,297.18048095703125,284.9097595214844,1.0,0.6907042860984802,0.3536192774772644,0.3536192774772644,1.0,1.0,-3.57432222366333,0.9403077960014344,2.634014368057251,0.1373274326324463,0.8616263270378113,0.8616263270378113,0.0,239.9978942871093,246.0,61364.203125,0.0,4069.68994140625,1.0,278.8580322265625,282.9616394042969,296.1180725097656,300.08868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339292645454408,1.0,0.0,0.0,3.573971509933472,3.5739951133728027,8.523057886122842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.6435546875,0.0,1465.294677734375,1895.4371337890625,0.0,3717.10400390625,0.7366542816162109,1.0,0.0,3.0,1.0,0.0
17855880,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8009644746780396,0.4085838198661804,0.3721600174903869,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9307377934455872,0.6433696150779724,0.6120547652244568,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9346661567687988,0.6510850787162781,0.4569912850856781,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8241626024246216,0.4470143318176269,0.4278177917003631,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6734631657600403,0.2403252124786377,1.107121825218201,284.909423828125,284.95001220703125,299.8667297363281,293.09844970703125,297.8885803222656,297.18048095703125,284.9097595214844,1.0,0.6907042860984802,0.3536192774772644,0.3536192774772644,1.0,1.0,-3.57432222366333,0.9403077960014344,2.634014368057251,0.1373274326324463,0.8616263270378113,0.8616263270378113,0.0,239.9978942871093,246.0,61364.203125,0.0,4069.68994140625,1.0,278.8580322265625,282.9616394042969,296.1180725097656,300.08868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339292645454408,1.0,0.0,0.0,3.573971509933472,3.5739951133728027,8.523057886122842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.6435546875,0.0,1465.294677734375,1895.4371337890625,0.0,3717.10400390625,0.7366542816162109,1.0,0.0,3.0,1.0,0.0
17855940,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7984374761581421,0.4084473550319671,0.3719304502010345,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9271903038024902,0.6427189111709595,0.6113182306289673,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9323835372924804,0.6527432799339294,0.4580412805080414,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8221078515052795,0.4473538696765899,0.4280688762664795,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6715497970581055,0.2404591143131256,1.1076951026916504,284.9971008300781,284.95001220703125,299.8500061035156,293.1093444824219,297.884033203125,297.18145751953125,284.9963684082031,1.0,0.6922352910041809,0.3532202243804931,0.3532202243804931,1.0,1.0,-3.575406789779663,0.9393823742866516,2.636024475097656,0.1361264437437057,0.94331693649292,0.94331693649292,0.0,242.7608642578125,249.0,60770.97265625,0.0,4089.407470703125,1.0,279.14190673828125,283.071533203125,296.0882263183594,299.951416015625,293.1499938964844,293.1499938964844,278.8500061035156,33820.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926099956035614,1.0,0.0,0.0,3.697003126144409,3.6970272064208975,9.119959827330604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.8603515625,0.0,1569.5782470703125,1895.4371337890625,0.0,3645.342041015625,0.7559477686882019,1.0,0.0,3.0,1.0,0.0
17856000,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7984374761581421,0.4084473550319671,0.3719304502010345,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9271903038024902,0.6427189111709595,0.6113182306289673,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9323835372924804,0.6527432799339294,0.4580412805080414,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8221078515052795,0.4473538696765899,0.4280688762664795,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6715497970581055,0.2404591143131256,1.1076951026916504,284.9971008300781,284.95001220703125,299.8500061035156,293.1093444824219,297.884033203125,297.18145751953125,284.9963684082031,1.0,0.6922352910041809,0.3532202243804931,0.3532202243804931,1.0,1.0,-3.575406789779663,0.9393823742866516,2.636024475097656,0.1361264437437057,0.94331693649292,0.94331693649292,0.0,242.7608642578125,249.0,60770.97265625,0.0,4089.407470703125,1.0,279.14190673828125,283.071533203125,296.0882263183594,299.951416015625,293.1499938964844,293.1499938964844,278.8500061035156,33820.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926099956035614,1.0,0.0,0.0,3.697003126144409,3.6970272064208975,9.119959827330604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.8603515625,0.0,1569.5782470703125,1895.4371337890625,0.0,3645.342041015625,0.7559477686882019,1.0,0.0,3.0,1.0,0.0
17856060,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7950378060340881,0.4073154926300049,0.3712696135044098,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9226549863815308,0.6410361528396606,0.6101338863372803,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9289817214012146,0.6531320214271545,0.4586201310157776,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8193450570106506,0.4469607174396515,0.4280261993408203,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6690539121627808,0.2402016371488571,1.1077405214309692,284.908935546875,284.95001220703125,299.8315124511719,293.1181640625,297.87310791015625,297.1745910644531,284.90924072265625,1.0,0.6936879754066467,0.3528276681900024,0.3528276681900024,1.0,1.0,-3.5738954544067383,0.9376590251922609,2.636236429214477,0.1349058598279953,0.8611581325531006,0.8611581325531006,0.0,246.12879943847656,252.0,61383.171875,0.0,4106.0205078125,1.0,278.8580322265625,282.96319580078125,296.1376342773437,300.11163330078125,293.1499938964844,293.1499938964844,279.1499938964844,38096.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338135719299316,1.0,0.0,0.0,3.57371473312378,3.5737383365631104,8.52183347888058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8828125,0.0,1465.30224609375,1895.4371337890625,0.0,3716.04638671875,0.73662930727005,1.0,0.0,3.0,1.0,0.0
17856120,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7950378060340881,0.4073154926300049,0.3712696135044098,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9226549863815308,0.6410361528396606,0.6101338863372803,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9289817214012146,0.6531320214271545,0.4586201310157776,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8193450570106506,0.4469607174396515,0.4280261993408203,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6690539121627808,0.2402016371488571,1.1077405214309692,284.908935546875,284.95001220703125,299.8315124511719,293.1181640625,297.87310791015625,297.1745910644531,284.90924072265625,1.0,0.6936879754066467,0.3528276681900024,0.3528276681900024,1.0,1.0,-3.5738954544067383,0.9376590251922609,2.636236429214477,0.1349058598279953,0.8611581325531006,0.8611581325531006,0.0,246.12879943847656,252.0,61383.171875,0.0,4106.0205078125,1.0,278.8580322265625,282.96319580078125,296.1376342773437,300.11163330078125,293.1499938964844,293.1499938964844,279.1499938964844,38096.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338135719299316,1.0,0.0,0.0,3.57371473312378,3.5737383365631104,8.52183347888058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8828125,0.0,1465.30224609375,1895.4371337890625,0.0,3716.04638671875,0.73662930727005,1.0,0.0,3.0,1.0,0.0
17856180,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7925637364387512,0.4071295857429504,0.3709975481033325,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.919204831123352,0.6403065919876099,0.6093255281448364,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9266823530197144,0.6545931696891785,0.4595326781272888,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8173062801361084,0.4472319483757019,0.4282146096229553,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6672105193138123,0.2403177917003631,1.1082384586334229,284.9965515136719,284.95001220703125,299.8127136230469,293.1268310546875,297.86785888671875,297.1753845214844,284.9958190917969,1.0,0.6951549649238586,0.3524351418018341,0.3524351418018341,1.0,1.0,-3.5745112895965576,0.936607837677002,2.637903451919556,0.1336695998907089,0.9424665570259094,0.9424665570259094,0.0,248.8922271728516,255.0,60774.8671875,0.0,4124.5205078125,1.0,279.1418762207031,283.0732421875,296.104736328125,299.9691162109375,293.1499938964844,293.1499938964844,278.8500061035156,33847.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257835149765016,1.0,0.0,0.0,3.695580720901489,3.6956048011779785,9.112943644140614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.0986328125,0.0,1568.1661376953125,1895.4371337890625,0.0,3642.433349609375,0.7557052373886108,1.0,0.0,3.0,1.0,0.0
17856240,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7925637364387512,0.4071295857429504,0.3709975481033325,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.919204831123352,0.6403065919876099,0.6093255281448364,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9266823530197144,0.6545931696891785,0.4595326781272888,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8173062801361084,0.4472319483757019,0.4282146096229553,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6672105193138123,0.2403177917003631,1.1082384586334229,284.9965515136719,284.95001220703125,299.8127136230469,293.1268310546875,297.86785888671875,297.1753845214844,284.9958190917969,1.0,0.6951549649238586,0.3524351418018341,0.3524351418018341,1.0,1.0,-3.5745112895965576,0.936607837677002,2.637903451919556,0.1336695998907089,0.9424665570259094,0.9424665570259094,0.0,248.8922271728516,255.0,60774.8671875,0.0,4124.5205078125,1.0,279.1418762207031,283.0732421875,296.104736328125,299.9691162109375,293.1499938964844,293.1499938964844,278.8500061035156,33847.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257835149765016,1.0,0.0,0.0,3.695580720901489,3.6956048011779785,9.112943644140614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.0986328125,0.0,1568.1661376953125,1895.4371337890625,0.0,3642.433349609375,0.7557052373886108,1.0,0.0,3.0,1.0,0.0
17856300,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.791213870048523,0.4065811038017273,0.370817631483078,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9173688292503356,0.6394842267036438,0.608890950679779,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9253684878349304,0.6547380089759827,0.4599189162254333,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8161988854408264,0.4470511674880981,0.4283015727996826,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.666245698928833,0.2402202934026718,1.1086013317108154,284.8775329589844,284.95001220703125,299.8031921386719,293.1311340332031,297.8627319335937,297.1724548339844,284.8774719238281,1.0,0.6959208846092224,0.3522388637065887,0.3522388637065887,1.0,1.0,-3.5747852325439453,0.9360655546188354,2.6387195587158203,0.1331738084554672,0.8581957221031189,0.8581957221031189,0.0,250.40036010742188,255.0,61609.359375,0.0,4134.443359375,1.0,278.8973083496094,282.938720703125,296.1619873046875,300.1898193359375,293.1499938964844,293.1499938964844,278.8500061035156,38015.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317521452903748,1.0,0.0,0.0,3.645503044128418,3.6455273628234863,8.86764269125706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.71484375,0.0,1543.2291259765625,1895.4371337890625,0.0,3697.191162109375,0.7472676038742065,1.0,0.0,3.0,1.0,0.0
17856360,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7892583608627319,0.4059524238109588,0.3703002631664276,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.914865255355835,0.638552725315094,0.6080774664878845,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9233251214027404,0.6547873616218567,0.4599819183349609,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8145719170570374,0.4467718303203583,0.4281120896339416,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6648212671279907,0.2400446236133575,1.108220458030701,284.908935546875,284.95001220703125,299.79364013671875,293.1354064941406,297.85693359375,297.1686706542969,284.90972900390625,1.0,0.6965460181236267,0.3520599007606506,0.3520599007606506,1.0,1.0,-3.572575569152832,0.9348052144050598,2.637770175933838,0.1324565559625625,0.8605332970619202,0.8605332970619202,0.0,252.2518768310547,258.0,61363.53125,0.0,4139.94873046875,1.0,278.8577575683594,282.966064453125,296.15435791015625,300.1279602050781,293.1499938964844,293.1499938964844,279.1499938964844,38215.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333052635192872,1.0,0.0,0.0,3.5692951679229736,3.5693187713623047,8.500769013153331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.3583984375,0.0,1461.4302978515625,1895.4371337890625,0.0,3711.399658203125,0.7359463572502136,1.0,0.0,3.0,1.0,0.0
17856420,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7868333458900452,0.4057169556617737,0.3699820041656494,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9115726947784424,0.6377487778663635,0.6071978211402893,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.921025812625885,0.6560640335083008,0.4607616364955902,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8125224709510803,0.4469746649265289,0.4282353818416595,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6630446910858154,0.2401451021432876,1.1086478233337402,284.9960327148437,284.95001220703125,299.7742919921875,293.143798828125,297.8515930175781,297.1693420410156,284.9952392578125,1.0,0.6979515552520752,0.3517019748687744,0.3517019748687744,1.0,1.0,-3.5727267265319824,0.9337192177772522,2.639007329940796,0.1312798708677292,0.941421926021576,0.941421926021576,0.0,255.0178680419922,261.0,60765.4765625,0.0,4157.2412109375,1.0,279.1418762207031,283.0752258300781,296.121337890625,299.9855041503906,293.1499938964844,293.1499938964844,278.8500061035156,33865.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251904487609864,1.0,0.0,0.0,3.693259239196777,3.6932833194732666,9.101497653318802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.9580078125,0.0,1565.671142578125,1895.4371337890625,0.0,3636.97998046875,0.7552363872528076,1.0,0.0,3.0,1.0,0.0
17856480,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7868333458900452,0.4057169556617737,0.3699820041656494,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9115726947784424,0.6377487778663635,0.6071978211402893,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.921025812625885,0.6560640335083008,0.4607616364955902,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8125224709510803,0.4469746649265289,0.4282353818416595,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6630446910858154,0.2401451021432876,1.1086478233337402,284.9960327148437,284.95001220703125,299.7742919921875,293.143798828125,297.8515930175781,297.1693420410156,284.9952392578125,1.0,0.6979515552520752,0.3517019748687744,0.3517019748687744,1.0,1.0,-3.5727267265319824,0.9337192177772522,2.639007329940796,0.1312798708677292,0.941421926021576,0.941421926021576,0.0,255.0178680419922,261.0,60765.4765625,0.0,4157.2412109375,1.0,279.1418762207031,283.0752258300781,296.121337890625,299.9855041503906,293.1499938964844,293.1499938964844,278.8500061035156,33865.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251904487609864,1.0,0.0,0.0,3.693259239196777,3.6932833194732666,9.101497653318802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.9580078125,0.0,1565.671142578125,1895.4371337890625,0.0,3636.97998046875,0.7552363872528076,1.0,0.0,3.0,1.0,0.0
17856540,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7836064100265503,0.4044945240020752,0.3692389726638794,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9074978232383728,0.6359275579452515,0.6058799624443054,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9177252650260924,0.6560766100883484,0.461081713438034,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.809769868850708,0.4464471936225891,0.4280660152435303,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6607475876808167,0.239856943488121,1.1085556745529177,284.9090576171875,284.95001220703125,299.7547302246094,293.15203857421875,297.8407897949219,297.1629333496094,284.9093322753906,1.0,0.6992815732955933,0.3513440489768982,0.3513440489768982,1.0,1.0,-3.570326566696167,0.9318321347236632,2.6384944915771484,0.1300763487815857,0.8598417043685913,0.8598417043685913,0.0,258.3783569335937,264.0,61360.55859375,0.0,4171.42578125,1.0,278.8580627441406,282.9683532714844,296.1703491210937,300.1434936523437,293.1499938964844,293.1499938964844,279.1499938964844,38115.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326488375663756,1.0,0.0,0.0,3.567983388900757,3.568006992340088,8.494522489854717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2392578125,0.0,1459.292236328125,1895.4371337890625,0.0,3705.396728515625,0.7356104850769043,1.0,0.0,3.0,1.0,0.0
17856600,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7836064100265503,0.4044945240020752,0.3692389726638794,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9074978232383728,0.6359275579452515,0.6058799624443054,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9177252650260924,0.6560766100883484,0.461081713438034,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.809769868850708,0.4464471936225891,0.4280660152435303,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6607475876808167,0.239856943488121,1.1085556745529177,284.9090576171875,284.95001220703125,299.7547302246094,293.15203857421875,297.8407897949219,297.1629333496094,284.9093322753906,1.0,0.6992815732955933,0.3513440489768982,0.3513440489768982,1.0,1.0,-3.570326566696167,0.9318321347236632,2.6384944915771484,0.1300763487815857,0.8598417043685913,0.8598417043685913,0.0,258.3783569335937,264.0,61360.55859375,0.0,4171.42578125,1.0,278.8580627441406,282.9683532714844,296.1703491210937,300.1434936523437,293.1499938964844,293.1499938964844,279.1499938964844,38115.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326488375663756,1.0,0.0,0.0,3.567983388900757,3.568006992340088,8.494522489854717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2392578125,0.0,1459.292236328125,1895.4371337890625,0.0,3705.396728515625,0.7356104850769043,1.0,0.0,3.0,1.0,0.0
17856660,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7812466621398926,0.4042092561721802,0.3688824474811554,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.904454469680786,0.635052502155304,0.60494065284729,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9154699444770812,0.6571784019470215,0.4617433249950409,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8076962232589722,0.44658163189888,0.4281296730041504,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6590467095375061,0.2399427741765976,1.1089290380477903,284.9958190917969,284.95001220703125,299.73492431640625,293.1600952148437,297.8353881835937,297.1636047363281,284.9950866699219,1.0,0.7006298303604126,0.3510278761386871,0.3510278761386871,1.0,1.0,-3.5700814723968506,0.9307515621185304,2.6393299102783203,0.1289885640144348,0.940338134765625,0.940338134765625,0.0,261.1372375488281,267.0,60744.765625,0.0,4187.619140625,1.0,279.141845703125,283.0778503417969,296.13751220703125,300.0006408691406,293.1499938964844,293.1499938964844,278.8500061035156,33866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245386123657228,1.0,0.0,0.0,3.689350843429565,3.689374923706055,9.082245355784836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.51953125,0.0,1561.25439453125,1895.4371337890625,0.0,3630.983154296875,0.754575788974762,1.0,0.0,3.0,1.0,0.0
17856720,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7812466621398926,0.4042092561721802,0.3688824474811554,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.904454469680786,0.635052502155304,0.60494065284729,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9154699444770812,0.6571784019470215,0.4617433249950409,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8076962232589722,0.44658163189888,0.4281296730041504,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6590467095375061,0.2399427741765976,1.1089290380477903,284.9958190917969,284.95001220703125,299.73492431640625,293.1600952148437,297.8353881835937,297.1636047363281,284.9950866699219,1.0,0.7006298303604126,0.3510278761386871,0.3510278761386871,1.0,1.0,-3.5700814723968506,0.9307515621185304,2.6393299102783203,0.1289885640144348,0.940338134765625,0.940338134765625,0.0,261.1372375488281,267.0,60744.765625,0.0,4187.619140625,1.0,279.141845703125,283.0778503417969,296.13751220703125,300.0006408691406,293.1499938964844,293.1499938964844,278.8500061035156,33866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245386123657228,1.0,0.0,0.0,3.689350843429565,3.689374923706055,9.082245355784836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.51953125,0.0,1561.25439453125,1895.4371337890625,0.0,3630.983154296875,0.754575788974762,1.0,0.0,3.0,1.0,0.0
17856780,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7781091928482056,0.4029431641101837,0.3680996596813202,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9007251262664796,0.6331691741943359,0.6035627126693726,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9122732281684875,0.6570195555686951,0.4619461596012115,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8048992156982422,0.4459888637065887,0.427898496389389,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6568461060523987,0.2396417558193206,1.108778953552246,284.9092102050781,284.95001220703125,299.7149353027344,293.1679077148437,297.8249206542969,297.1575927734375,284.90948486328125,1.0,0.7019038200378418,0.3507117331027984,0.3507117331027984,1.0,1.0,-3.5672762393951416,0.9288726449012756,2.638403415679932,0.1278770864009857,0.8590131402015686,0.8590131402015686,0.0,264.49249267578125,270.0,61334.0703125,0.0,4200.66845703125,1.0,278.85809326171875,282.97137451171875,296.1861572265625,300.157958984375,293.1499938964844,293.1499938964844,279.1499938964844,38116.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319780468940736,1.0,0.0,0.0,3.5638692378997803,3.563892841339112,8.4749433426623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.328125,0.0,1454.89697265625,1895.4371337890625,0.0,3699.258544921875,0.7348668575286865,1.0,0.0,3.0,1.0,0.0
17856840,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7781091928482056,0.4029431641101837,0.3680996596813202,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9007251262664796,0.6331691741943359,0.6035627126693726,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9122732281684875,0.6570195555686951,0.4619461596012115,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8048992156982422,0.4459888637065887,0.427898496389389,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6568461060523987,0.2396417558193206,1.108778953552246,284.9092102050781,284.95001220703125,299.7149353027344,293.1679077148437,297.8249206542969,297.1575927734375,284.90948486328125,1.0,0.7019038200378418,0.3507117331027984,0.3507117331027984,1.0,1.0,-3.5672762393951416,0.9288726449012756,2.638403415679932,0.1278770864009857,0.8590131402015686,0.8590131402015686,0.0,264.49249267578125,270.0,61334.0703125,0.0,4200.66845703125,1.0,278.85809326171875,282.97137451171875,296.1861572265625,300.157958984375,293.1499938964844,293.1499938964844,279.1499938964844,38116.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319780468940736,1.0,0.0,0.0,3.5638692378997803,3.563892841339112,8.4749433426623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.328125,0.0,1454.89697265625,1895.4371337890625,0.0,3699.258544921875,0.7348668575286865,1.0,0.0,3.0,1.0,0.0
17856900,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.776691198348999,0.4027349948883056,0.3677491247653961,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8990178108215332,0.6326465010643005,0.6028955578804016,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9108683466911316,0.6574479341506958,0.462079644203186,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8036073446273804,0.4459780752658844,0.4277783036231994,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6558277010917664,0.239639326930046,1.108596920967102,285.0133056640625,284.95001220703125,299.7048645019531,293.1717529296875,297.8218078613281,297.1574401855469,285.0133361816406,1.0,0.7024919390678406,0.3505536317825317,0.3505536317825317,1.0,1.0,-3.565842390060425,0.9279295802116394,2.6379127502441406,0.1271946728229522,0.9328331351280212,0.9328331351280212,0.0,266.0293884277344,270.0,60563.8359375,0.0,4206.25732421875,1.0,279.0997314453125,283.0926208496094,296.1387939453125,299.953857421875,293.1499938964844,293.1499938964844,279.1499938964844,34084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259034395217896,1.0,0.0,0.0,3.621436357498169,3.6214599609375,8.750946562940953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.5986328125,0.0,1487.402587890625,1895.4371337890625,0.0,3643.5361328125,0.7436926960945129,1.0,0.0,3.0,1.0,0.0
17856960,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7757988572120667,0.4026105403900146,0.3676965534687042,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8978429436683655,0.632228434085846,0.6025578379631042,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.910070300102234,0.6579577326774597,0.462486982345581,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8027915954589844,0.4460569620132446,0.4278970658779144,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6552070379257202,0.2397142797708511,1.1090880632400513,284.99493408203125,284.95001220703125,299.6947631835937,293.175537109375,297.8194580078125,297.1582946777344,284.9937744140625,1.0,0.7031962871551514,0.3504046201705932,0.3504046201705932,1.0,1.0,-3.5665948390960693,0.927688717842102,2.6389060020446777,0.126775324344635,0.938752293586731,0.938752293586731,0.0,267.2546691894531,273.0,60721.05078125,0.0,4215.71337890625,1.0,279.1427001953125,283.0796813964844,296.15216064453125,300.014404296875,293.1499938964844,293.1499938964844,278.8500061035156,33807.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238243103027344,1.0,0.0,0.0,3.687552928924561,3.68757700920105,9.073395403902396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.6171875,0.0,1558.779052734375,1895.4371337890625,0.0,3624.40869140625,0.7539541721343994,1.0,0.0,3.0,1.0,0.0
17857020,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7727612853050232,0.4013019800186157,0.3668807446956634,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8942269086837769,0.6302869319915771,0.6011294722557068,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9070297479629515,0.6576398015022278,0.4625860750675201,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8000335097312927,0.4454007148742676,0.4276096522808075,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6531058549880981,0.2394015491008758,1.1088942289352417,284.909423828125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092956542969,297.1527709960937,284.9096984863281,1.0,0.7044190764427185,0.3501065671443939,0.3501065671443939,1.0,1.0,-3.5634443759918213,0.925761878490448,2.6376824378967285,0.1256900876760482,0.858081042766571,0.858081042766571,0.0,270.5984191894531,276.0,61298.6484375,0.0,4227.74072265625,1.0,278.858154296875,282.9747009277344,296.2010803222656,300.1709899902344,293.1499938964844,293.1499938964844,279.1499938964844,38116.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931294083595276,1.0,0.0,0.0,3.5589988231658936,3.5590224266052246,8.45179613406799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.359375,0.0,1449.70361328125,1895.4371337890625,0.0,3692.996826171875,0.7339954972267151,1.0,0.0,3.0,1.0,0.0
17857080,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7727612853050232,0.4013019800186157,0.3668807446956634,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8942269086837769,0.6302869319915771,0.6011294722557068,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9070297479629515,0.6576398015022278,0.4625860750675201,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8000335097312927,0.4454007148742676,0.4276096522808075,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6531058549880981,0.2394015491008758,1.1088942289352417,284.909423828125,284.95001220703125,299.6744384765625,293.1828918457031,297.8092956542969,297.1527709960937,284.9096984863281,1.0,0.7044190764427185,0.3501065671443939,0.3501065671443939,1.0,1.0,-3.5634443759918213,0.925761878490448,2.6376824378967285,0.1256900876760482,0.858081042766571,0.858081042766571,0.0,270.5984191894531,276.0,61298.6484375,0.0,4227.74072265625,1.0,278.858154296875,282.9747009277344,296.2010803222656,300.1709899902344,293.1499938964844,293.1499938964844,279.1499938964844,38116.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931294083595276,1.0,0.0,0.0,3.5589988231658936,3.5590224266052246,8.45179613406799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.359375,0.0,1449.70361328125,1895.4371337890625,0.0,3692.996826171875,0.7339954972267151,1.0,0.0,3.0,1.0,0.0
17857140,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7705212235450745,0.400921881198883,0.3664438426494598,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8914138674736023,0.6292835474014282,0.6000754833221436,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9049392938613892,0.6584321856498718,0.4630292952060699,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7979637980461121,0.4454043507575989,0.4275541007518768,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6515404582023621,0.2394621223211288,1.1091667413711548,284.9948425292969,284.95001220703125,299.65399169921875,293.19000244140625,297.80389404296875,297.153564453125,284.9940795898437,1.0,0.7056633830070496,0.3498085439205169,0.3498085439205169,1.0,1.0,-3.562437057495117,0.9245083332061768,2.6379287242889404,0.1245903074741363,0.9374430179595948,0.9374430179595948,0.0,273.3519897460937,279.0,60680.38671875,0.0,4241.84716796875,1.0,279.14178466796875,283.08306884765625,296.1675109863281,300.0274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33886.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232059121131896,1.0,0.0,0.0,3.6806044578552246,3.680628538131714,9.039233646035428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0234375,0.0,1551.5355224609375,1895.4371337890625,0.0,3618.714599609375,0.7529308795928955,1.0,0.0,3.0,1.0,0.0
17857200,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7705212235450745,0.400921881198883,0.3664438426494598,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8914138674736023,0.6292835474014282,0.6000754833221436,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9049392938613892,0.6584321856498718,0.4630292952060699,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7979637980461121,0.4454043507575989,0.4275541007518768,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6515404582023621,0.2394621223211288,1.1091667413711548,284.9948425292969,284.95001220703125,299.65399169921875,293.19000244140625,297.80389404296875,297.153564453125,284.9940795898437,1.0,0.7056633830070496,0.3498085439205169,0.3498085439205169,1.0,1.0,-3.562437057495117,0.9245083332061768,2.6379287242889404,0.1245903074741363,0.9374430179595948,0.9374430179595948,0.0,273.3519897460937,279.0,60680.38671875,0.0,4241.84716796875,1.0,279.14178466796875,283.08306884765625,296.1675109863281,300.0274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33886.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232059121131896,1.0,0.0,0.0,3.6806044578552246,3.680628538131714,9.039233646035428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0234375,0.0,1551.5355224609375,1895.4371337890625,0.0,3618.714599609375,0.7529308795928955,1.0,0.0,3.0,1.0,0.0
