time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.769175112247467,0.4002165198326111,0.3661396503448486,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8897593021392822,0.6282411217689514,0.5994505286216736,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9036611914634703,0.658217191696167,0.4631866812705993,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7967302799224854,0.4450516998767853,0.4274967908859253,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6506351828575134,0.2393180280923843,1.109386324882507,284.8778991699219,284.95001220703125,299.6429138183594,293.1937255859375,297.7988586425781,297.15118408203125,284.8796691894531,1.0,0.7063623070716858,0.349652886390686,0.349652886390686,1.0,1.0,-3.561711549758911,0.9237849116325378,2.6379265785217285,0.1241334453225135,0.8522959351539612,0.8522959351539612,0.0,274.9970703125,279.0,61433.05859375,0.0,4249.9287109375,1.0,278.89141845703125,282.9521179199219,296.22509765625,300.2417297363281,293.1499938964844,293.1499938964844,278.8500061035156,38504.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294661283493042,1.0,0.0,0.0,3.614553451538086,3.614577531814575,8.717714194972359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.458984375,0.0,1512.644775390625,1895.4371337890625,0.0,3676.246826171875,0.7422311902046204,1.0,0.0,3.0,1.0,0.0
17857320,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7675746083259583,0.3995749056339264,0.3655913770198822,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8878871202468872,0.6272904872894287,0.598595380783081,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9020867943763732,0.6579576730728149,0.4630290269851684,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7952573299407959,0.4446888267993927,0.4272092580795288,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6495292782783508,0.2391429841518402,1.1089318990707395,284.91046142578125,284.95001220703125,299.6334228515625,293.19683837890625,297.79412841796875,297.1486511230469,284.91131591796875,1.0,0.7068389654159546,0.349519670009613,0.349519670009613,1.0,1.0,-3.5589420795440674,0.9225049018859864,2.636437177658081,0.1235000863671302,0.8574857115745544,0.8574857115745544,0.0,276.69000244140625,282.0,61237.21484375,0.0,4252.88623046875,1.0,278.8575744628906,282.9796142578125,296.2156066894531,300.18243408203125,293.1499938964844,293.1499938964844,279.1499938964844,38252.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306620359420776,1.0,0.0,0.0,3.550189018249512,3.550212383270264,8.410004852521524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.8662109375,0.0,1441.3232421875,1895.4371337890625,0.0,3687.208251953125,0.7326520085334778,1.0,0.0,3.0,1.0,0.0
17857380,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.76539146900177,0.3991541862487793,0.3651141226291656,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8851327300071716,0.6262335777282715,0.5974873900413513,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9000557065010071,0.6585665941238403,0.4633379578590393,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.793214738368988,0.4446341693401336,0.4270960092544555,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6480329632759094,0.2392043024301529,1.1092002391815186,284.99432373046875,284.95001220703125,299.6127624511719,293.2033996582031,297.7888488769531,297.1496276855469,284.9935607910156,1.0,0.7080380916595459,0.3492307960987091,0.3492307960987091,1.0,1.0,-3.5575852394104004,0.9211735129356384,2.636411666870117,0.1223941892385482,0.9358238577842712,0.9358238577842712,0.0,279.4440612792969,285.0,60638.68359375,0.0,4266.0419921875,1.0,279.1417236328125,283.0859069824219,296.18096923828125,300.0387268066406,293.1499938964844,293.1499938964844,278.8500061035156,33891.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922553539276123,1.0,0.0,0.0,3.675392866134644,3.675416946411133,9.013652970679686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.48828125,0.0,1545.7169189453125,1895.4371337890625,0.0,3612.705322265625,0.7519739270210266,1.0,0.0,3.0,1.0,0.0
17857440,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.76539146900177,0.3991541862487793,0.3651141226291656,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8851327300071716,0.6262335777282715,0.5974873900413513,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9000557065010071,0.6585665941238403,0.4633379578590393,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.793214738368988,0.4446341693401336,0.4270960092544555,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6480329632759094,0.2392043024301529,1.1092002391815186,284.99432373046875,284.95001220703125,299.6127624511719,293.2033996582031,297.7888488769531,297.1496276855469,284.9935607910156,1.0,0.7080380916595459,0.3492307960987091,0.3492307960987091,1.0,1.0,-3.5575852394104004,0.9211735129356384,2.636411666870117,0.1223941892385482,0.9358238577842712,0.9358238577842712,0.0,279.4440612792969,285.0,60638.68359375,0.0,4266.0419921875,1.0,279.1417236328125,283.0859069824219,296.18096923828125,300.0387268066406,293.1499938964844,293.1499938964844,278.8500061035156,33891.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922553539276123,1.0,0.0,0.0,3.675392866134644,3.675416946411133,9.013652970679686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.48828125,0.0,1545.7169189453125,1895.4371337890625,0.0,3612.705322265625,0.7519739270210266,1.0,0.0,3.0,1.0,0.0
17857500,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7642107605934143,0.3984989523887634,0.3648332059383392,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8836672902107239,0.6252606511116028,0.596903383731842,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8989289402961731,0.6583006381988525,0.4634429812431335,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7921193242073059,0.4442927837371826,0.4270301163196563,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6472547650337219,0.2390801012516021,1.1094413995742798,284.8773193359375,284.95001220703125,299.6024169921875,293.20654296875,297.7845153808594,297.1479187011719,284.87750244140625,1.0,0.7086713314056396,0.3490863740444183,0.3490863740444183,1.0,1.0,-3.5568888187408447,0.9204966425895692,2.636392116546631,0.1219651326537132,0.8523960709571838,0.8523960709571838,0.0,280.9459533691406,285.0,61434.46875,0.0,4273.314453125,1.0,278.8977966308594,282.9540710449219,296.23699951171875,300.2561950683594,293.1499938964844,293.1499938964844,278.8500061035156,38152.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928475856781006,1.0,0.0,0.0,3.621286392211914,3.6213104724884033,8.750221240916289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.65234375,0.0,1517.435546875,1895.4371337890625,0.0,3667.1630859375,0.7429413795471191,1.0,0.0,3.0,1.0,0.0
17857560,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7625377178192139,0.3977739214897156,0.3642280101776123,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8817007541656494,0.6241961121559143,0.5959605574607849,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8972516059875488,0.657927930355072,0.4632183313369751,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7905634641647339,0.4438649713993072,0.4266974627971649,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6461153030395508,0.238886296749115,1.108966827392578,284.9100341796875,284.95001220703125,299.592041015625,293.2096252441406,297.7796325683594,297.1454772949219,284.9107360839844,1.0,0.7091715335845947,0.3489595651626587,0.3489595651626587,1.0,1.0,-3.5537869930267334,0.9191314578056335,2.634655475616455,0.1213273108005523,0.855934202671051,0.855934202671051,0.0,282.7749328613281,288.0,61189.625,0.0,4276.18896484375,1.0,278.8578796386719,282.98248291015625,296.2281494140625,300.1925048828125,293.1499938964844,293.1499938964844,279.1499938964844,38230.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299785494804382,1.0,0.0,0.0,3.545300245285034,3.545323610305786,8.386858780795592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.5341796875,0.0,1435.98583984375,1895.4371337890625,0.0,3680.944580078125,0.7316612601280212,1.0,0.0,3.0,1.0,0.0
17857620,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7604206800460815,0.3973121345043182,0.3637182712554931,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.879017174243927,0.6230875253677368,0.5948089361190796,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8952364921569824,0.6584154963493347,0.4634395241737366,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7885587215423584,0.4437547624111175,0.4265349209308624,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6446854472160339,0.2389408946037292,1.1092199087142944,284.9937438964844,284.95001220703125,299.5712890625,293.2155456542969,297.77459716796875,297.1466979980469,284.99298095703125,1.0,0.7103320956230164,0.3487059772014618,0.3487059772014618,1.0,1.0,-3.5521552562713623,0.9178279638290404,2.634327411651612,0.1203090846538543,0.9339298605918884,0.9339298605918884,0.0,285.5246887207031,291.0,60581.015625,0.0,4288.5576171875,1.0,279.1416931152344,283.0887145996094,296.193115234375,300.0477600097656,293.1499938964844,293.1499938964844,278.8500061035156,33902.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921883761882782,1.0,0.0,0.0,3.669209480285645,3.669233322143554,8.983349175650801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.560546875,0.0,1538.8680419921875,1895.4371337890625,0.0,3606.53271484375,0.7508509159088135,1.0,0.0,3.0,1.0,0.0
17857680,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7604206800460815,0.3973121345043182,0.3637182712554931,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.879017174243927,0.6230875253677368,0.5948089361190796,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8952364921569824,0.6584154963493347,0.4634395241737366,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7885587215423584,0.4437547624111175,0.4265349209308624,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6446854472160339,0.2389408946037292,1.1092199087142944,284.9937438964844,284.95001220703125,299.5712890625,293.2155456542969,297.77459716796875,297.1466979980469,284.99298095703125,1.0,0.7103320956230164,0.3487059772014618,0.3487059772014618,1.0,1.0,-3.5521552562713623,0.9178279638290404,2.634327411651612,0.1203090846538543,0.9339298605918884,0.9339298605918884,0.0,285.5246887207031,291.0,60581.015625,0.0,4288.5576171875,1.0,279.1416931152344,283.0887145996094,296.193115234375,300.0477600097656,293.1499938964844,293.1499938964844,278.8500061035156,33902.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921883761882782,1.0,0.0,0.0,3.669209480285645,3.669233322143554,8.983349175650801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.560546875,0.0,1538.8680419921875,1895.4371337890625,0.0,3606.53271484375,0.7508509159088135,1.0,0.0,3.0,1.0,0.0
17857740,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7576534152030945,0.395902007818222,0.3627980053424835,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.875677764415741,0.6210131049156189,0.5932382941246033,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8924780488014221,0.6576913595199585,0.4632497429847717,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7859612107276917,0.4429395496845245,0.426086813211441,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6428432464599609,0.2386142611503601,1.108941674232483,284.90997314453125,284.95001220703125,299.55047607421875,293.2210998535156,297.7658996582031,297.1431884765625,284.9100952148437,1.0,0.7114277482032776,0.3484523594379425,0.3484523594379425,1.0,1.0,-3.548065185546875,0.9157572388648988,2.632308006286621,0.1192723363637924,0.8543434143066406,0.8543434143066406,0.0,288.8533020019531,294.0,61131.75390625,0.0,4297.86865234375,1.0,278.8582763671875,282.9852600097656,296.2390441894531,300.19976806640625,293.1499938964844,293.1499938964844,279.1499938964844,38123.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292540550231934,1.0,0.0,0.0,3.5405197143554688,3.5405430793762207,8.364256132153969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9482421875,0.0,1430.152099609375,1895.4371337890625,0.0,3674.302001953125,0.730661153793335,1.0,0.0,3.0,1.0,0.0
17857800,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7576534152030945,0.395902007818222,0.3627980053424835,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.875677764415741,0.6210131049156189,0.5932382941246033,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8924780488014221,0.6576913595199585,0.4632497429847717,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7859612107276917,0.4429395496845245,0.426086813211441,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6428432464599609,0.2386142611503601,1.108941674232483,284.90997314453125,284.95001220703125,299.55047607421875,293.2210998535156,297.7658996582031,297.1431884765625,284.9100952148437,1.0,0.7114277482032776,0.3484523594379425,0.3484523594379425,1.0,1.0,-3.548065185546875,0.9157572388648988,2.632308006286621,0.1192723363637924,0.8543434143066406,0.8543434143066406,0.0,288.8533020019531,294.0,61131.75390625,0.0,4297.86865234375,1.0,278.8582763671875,282.9852600097656,296.2390441894531,300.19976806640625,293.1499938964844,293.1499938964844,279.1499938964844,38123.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292540550231934,1.0,0.0,0.0,3.5405197143554688,3.5405430793762207,8.364256132153969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.9482421875,0.0,1430.152099609375,1895.4371337890625,0.0,3674.302001953125,0.730661153793335,1.0,0.0,3.0,1.0,0.0
17857860,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7556080222129822,0.3954038321971893,0.3622625470161438,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.873075008392334,0.6198627948760986,0.5920547246932983,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8905083537101746,0.6581019759178162,0.4634226262569427,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7840044498443604,0.4427838921546936,0.4258859753608703,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6414735317230225,0.2386577576398849,1.1091569662094116,284.9931640625,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.1445617675781,284.9924011230469,1.0,0.7125551700592041,0.3482398092746734,0.3482398092746734,1.0,1.0,-3.546214818954468,0.9145131707191468,2.631701707839966,0.1183616742491722,0.9316728115081788,0.9316728115081788,0.0,291.5950012207031,297.0,60501.59375,0.0,4309.5732421875,1.0,279.1416320800781,283.0915832519531,296.2037353515625,300.05389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211567044258118,1.0,0.0,0.0,3.661667823791504,3.661691665649414,8.946458933678514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.4111328125,0.0,1530.5335693359375,1895.4371337890625,0.0,3599.829345703125,0.7494804263114929,1.0,0.0,3.0,1.0,0.0
17857920,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7556080222129822,0.3954038321971893,0.3622625470161438,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.873075008392334,0.6198627948760986,0.5920547246932983,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8905083537101746,0.6581019759178162,0.4634226262569427,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7840044498443604,0.4427838921546936,0.4258859753608703,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6414735317230225,0.2386577576398849,1.1091569662094116,284.9931640625,284.95001220703125,299.5296936035156,293.226318359375,297.7610168457031,297.1445617675781,284.9924011230469,1.0,0.7125551700592041,0.3482398092746734,0.3482398092746734,1.0,1.0,-3.546214818954468,0.9145131707191468,2.631701707839966,0.1183616742491722,0.9316728115081788,0.9316728115081788,0.0,291.5950012207031,297.0,60501.59375,0.0,4309.5732421875,1.0,279.1416320800781,283.0915832519531,296.2037353515625,300.05389404296875,293.1499938964844,293.1499938964844,278.8500061035156,33914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211567044258118,1.0,0.0,0.0,3.661667823791504,3.661691665649414,8.946458933678514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.4111328125,0.0,1530.5335693359375,1895.4371337890625,0.0,3599.829345703125,0.7494804263114929,1.0,0.0,3.0,1.0,0.0
17857980,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7529353499412537,0.3939696848392486,0.36131751537323,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8698412179946899,0.6177608966827393,0.5904541015625,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8878195881843567,0.6573252081871033,0.4631906449794769,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7814741730690002,0.4419324696063995,0.4254010021686554,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6397055387496948,0.2383227050304412,1.108837366104126,284.91021728515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7527770996094,297.1414794921875,284.9103088378906,1.0,0.7136200070381165,0.3480272591114044,0.3480272591114044,1.0,1.0,-3.541913747787476,0.912509024143219,2.6294047832489014,0.1174341738224029,0.8526424169540405,0.8526424169540405,0.0,294.9149780273437,300.0,61036.56640625,0.0,4318.22314453125,1.0,278.8583374023437,282.9889221191406,296.2489013671875,300.2041320800781,293.1499938964844,293.1499938964844,279.1499938964844,38126.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284904599189758,1.0,0.0,0.0,3.531996488571167,3.532019853591919,8.32403429740225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.890625,0.0,1421.2022705078125,1895.4371337890625,0.0,3667.297119140625,0.7291261553764343,1.0,0.0,3.0,1.0,0.0
17858040,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7529353499412537,0.3939696848392486,0.36131751537323,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8698412179946899,0.6177608966827393,0.5904541015625,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8878195881843567,0.6573252081871033,0.4631906449794769,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7814741730690002,0.4419324696063995,0.4254010021686554,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6397055387496948,0.2383227050304412,1.108837366104126,284.91021728515625,284.95001220703125,299.5089111328125,293.23114013671875,297.7527770996094,297.1414794921875,284.9103088378906,1.0,0.7136200070381165,0.3480272591114044,0.3480272591114044,1.0,1.0,-3.541913747787476,0.912509024143219,2.6294047832489014,0.1174341738224029,0.8526424169540405,0.8526424169540405,0.0,294.9149780273437,300.0,61036.56640625,0.0,4318.22314453125,1.0,278.8583374023437,282.9889221191406,296.2489013671875,300.2041320800781,293.1499938964844,293.1499938964844,279.1499938964844,38126.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284904599189758,1.0,0.0,0.0,3.531996488571167,3.532019853591919,8.32403429740225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.890625,0.0,1421.2022705078125,1895.4371337890625,0.0,3667.297119140625,0.7291261553764343,1.0,0.0,3.0,1.0,0.0
17858100,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7517296671867371,0.3936671912670135,0.3608916401863098,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.868358314037323,0.617121696472168,0.5896878838539124,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.886619508266449,0.6574589610099792,0.4631170928478241,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7803162932395935,0.4417937397956848,0.425165057182312,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6388867497444153,0.2383034527301788,1.108592510223389,285.0120849609375,284.95001220703125,299.4985046386719,293.2334289550781,297.75006103515625,297.1418151855469,285.01190185546875,1.0,0.7141123414039612,0.3479210138320923,0.3479210138320923,1.0,1.0,-3.539806365966797,0.911526083946228,2.6282804012298584,0.116855151951313,0.9249280095100404,0.9249280095100404,0.0,296.4332580566406,300.0,60273.6875,0.0,4321.80908203125,1.0,279.0989685058594,283.1077880859375,296.20025634765625,299.9989929199219,293.1499938964844,293.1499938964844,279.1499938964844,34057.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224103093147278,1.0,0.0,0.0,3.590160608291626,3.590183734893799,8.600447358730889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.083984375,0.0,1453.3125,1895.4371337890625,0.0,3611.3857421875,0.738003671169281,1.0,0.0,3.0,1.0,0.0
17858160,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7509499788284302,0.3934424817562103,0.3607524633407593,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8673110008239746,0.6165775656700134,0.5892364382743835,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8858977556228638,0.6576991081237793,0.4633310735225677,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7795588970184326,0.441739022731781,0.4251620173454284,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.638384222984314,0.2383570820093155,1.1090044975280762,284.9920349121094,284.95001220703125,299.4881591796875,293.235595703125,297.748046875,297.1429748535156,284.9908752441406,1.0,0.7147189974784851,0.3478228747844696,0.3478228747844696,1.0,1.0,-3.539843797683716,0.911226749420166,2.6286168098449707,0.1165293678641319,0.9289265275001526,0.9289265275001526,0.0,297.6565856933594,303.0,60409.65234375,0.0,4329.3076171875,1.0,279.14239501953125,283.0935974121094,296.212158203125,300.0570983886719,293.1499938964844,293.1499938964844,278.8500061035156,33847.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203291535377502,1.0,0.0,0.0,3.655320882797241,3.655344724655152,8.915471880754922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.6962890625,0.0,1522.97119140625,1895.4371337890625,0.0,3592.195556640625,0.7480714917182922,1.0,0.0,3.0,1.0,0.0
17858220,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7483785152435303,0.3919880092144012,0.3597919642925262,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8641936779022217,0.6144553422927856,0.5876170992851257,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.883307158946991,0.6569137573242188,0.4630920886993408,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7771062850952148,0.4408553838729858,0.4246484637260437,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6366915702819824,0.2380156069993972,1.1086606979370115,284.9105224609375,284.95001220703125,299.46746826171875,293.2396545410156,297.7399597167969,297.1400146484375,284.9105834960937,1.0,0.7157615423202515,0.347626656293869,0.347626656293869,1.0,1.0,-3.535429716110229,0.909241020679474,2.6261887550354004,0.115643709897995,0.8507851958274841,0.8507851958274841,0.0,300.9609375,306.0,60922.91796875,0.0,4337.5146484375,1.0,278.8584289550781,282.99267578125,296.2572631835937,300.205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38128.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276795983314514,1.0,0.0,0.0,3.522335767745972,3.522359132766724,8.27856069918198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6376953125,0.0,1411.09033203125,1895.4371337890625,0.0,3659.853759765625,0.7273914217948914,1.0,0.0,3.0,1.0,0.0
17858280,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7483785152435303,0.3919880092144012,0.3597919642925262,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8641936779022217,0.6144553422927856,0.5876170992851257,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.883307158946991,0.6569137573242188,0.4630920886993408,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7771062850952148,0.4408553838729858,0.4246484637260437,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6366915702819824,0.2380156069993972,1.1086606979370115,284.9105224609375,284.95001220703125,299.46746826171875,293.2396545410156,297.7399597167969,297.1400146484375,284.9105834960937,1.0,0.7157615423202515,0.347626656293869,0.347626656293869,1.0,1.0,-3.535429716110229,0.909241020679474,2.6261887550354004,0.115643709897995,0.8507851958274841,0.8507851958274841,0.0,300.9609375,306.0,60922.91796875,0.0,4337.5146484375,1.0,278.8584289550781,282.99267578125,296.2572631835937,300.205810546875,293.1499938964844,293.1499938964844,279.1499938964844,38128.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276795983314514,1.0,0.0,0.0,3.522335767745972,3.522359132766724,8.27856069918198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.6376953125,0.0,1411.09033203125,1895.4371337890625,0.0,3659.853759765625,0.7273914217948914,1.0,0.0,3.0,1.0,0.0
17858340,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7464664578437805,0.3914324045181274,0.3592104315757751,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.861754298210144,0.6132429838180542,0.5863837003707886,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8814703226089478,0.6572941541671753,0.4632420241832733,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.775248646736145,0.4406261444091797,0.4243824183940887,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6354263424873352,0.2380427569150924,1.1088097095489502,284.9918518066406,284.95001220703125,299.4468688964844,293.2432861328125,297.7354431152344,297.1416931152344,284.9911193847656,1.0,0.7168431282043457,0.347430408000946,0.347430408000946,1.0,1.0,-3.533278465270996,0.9079621434211732,2.625316381454468,0.1147616431117057,0.9264601469039916,0.9264601469039916,0.0,303.6918640136719,309.0,60290.203125,0.0,4348.28173828125,1.0,279.1415100097656,283.0971984863281,296.2206115722656,300.058349609375,293.1499938964844,293.1499938964844,278.8500061035156,33932.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195659160614014,1.0,0.0,0.0,3.643496036529541,3.643519639968872,8.857882107804471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3076171875,0.0,1510.50146484375,1895.4371337890625,0.0,3585.15185546875,0.7461673617362976,1.0,0.0,3.0,1.0,0.0
17858400,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7464664578437805,0.3914324045181274,0.3592104315757751,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.861754298210144,0.6132429838180542,0.5863837003707886,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8814703226089478,0.6572941541671753,0.4632420241832733,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.775248646736145,0.4406261444091797,0.4243824183940887,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6354263424873352,0.2380427569150924,1.1088097095489502,284.9918518066406,284.95001220703125,299.4468688964844,293.2432861328125,297.7354431152344,297.1416931152344,284.9911193847656,1.0,0.7168431282043457,0.347430408000946,0.347430408000946,1.0,1.0,-3.533278465270996,0.9079621434211732,2.625316381454468,0.1147616431117057,0.9264601469039916,0.9264601469039916,0.0,303.6918640136719,309.0,60290.203125,0.0,4348.28173828125,1.0,279.1415100097656,283.0971984863281,296.2206115722656,300.058349609375,293.1499938964844,293.1499938964844,278.8500061035156,33932.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195659160614014,1.0,0.0,0.0,3.643496036529541,3.643519639968872,8.857882107804471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.3076171875,0.0,1510.50146484375,1895.4371337890625,0.0,3585.15185546875,0.7461673617362976,1.0,0.0,3.0,1.0,0.0
17858460,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7439776062965393,0.3899647891521454,0.3582280874252319,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8587385416030884,0.6111061573028564,0.5847392082214355,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8789807558059692,0.6565498113632202,0.463018387556076,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7728620171546936,0.4397161602973938,0.4238364696502685,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6337938904762268,0.237697884440422,1.108432650566101,284.9104919433594,284.95001220703125,299.4263610839844,293.2464599609375,297.7275695800781,297.13897705078125,284.9105834960937,1.0,0.7178688645362854,0.3472405672073364,0.3472405672073364,1.0,1.0,-3.528747081756592,0.9059614539146424,2.6227855682373047,0.1138797476887703,0.8485190868377686,0.8485190868377686,0.0,306.99127197265625,312.0,60795.35546875,0.0,4356.0986328125,1.0,278.8584289550781,282.99615478515625,296.2640686035156,300.2052307128906,293.1499938964844,293.1499938964844,279.1499938964844,38148.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268624782562256,1.0,0.0,0.0,3.511909246444702,3.511932373046875,8.229621926147956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.201171875,0.0,1400.36474609375,1895.4371337890625,0.0,3652.34912109375,0.7254817485809326,1.0,0.0,3.0,1.0,0.0
17858520,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7439776062965393,0.3899647891521454,0.3582280874252319,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8587385416030884,0.6111061573028564,0.5847392082214355,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8789807558059692,0.6565498113632202,0.463018387556076,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7728620171546936,0.4397161602973938,0.4238364696502685,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6337938904762268,0.237697884440422,1.108432650566101,284.9104919433594,284.95001220703125,299.4263610839844,293.2464599609375,297.7275695800781,297.13897705078125,284.9105834960937,1.0,0.7178688645362854,0.3472405672073364,0.3472405672073364,1.0,1.0,-3.528747081756592,0.9059614539146424,2.6227855682373047,0.1138797476887703,0.8485190868377686,0.8485190868377686,0.0,306.99127197265625,312.0,60795.35546875,0.0,4356.0986328125,1.0,278.8584289550781,282.99615478515625,296.2640686035156,300.2052307128906,293.1499938964844,293.1499938964844,279.1499938964844,38148.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268624782562256,1.0,0.0,0.0,3.511909246444702,3.511932373046875,8.229621926147956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.201171875,0.0,1400.36474609375,1895.4371337890625,0.0,3652.34912109375,0.7254817485809326,1.0,0.0,3.0,1.0,0.0
17858580,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7421296238899231,0.389387309551239,0.3576294481754303,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8563817143440247,0.6098693013191223,0.5834859609603882,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8772392272949219,0.6569826006889343,0.4632034003734588,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7710577845573425,0.4394568204879761,0.4235437214374542,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6325766444206238,0.2377205640077591,1.1085646152496338,284.99127197265625,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407165527344,284.99053955078125,1.0,0.7189391255378723,0.3470506966114044,0.3470506966114044,1.0,1.0,-3.526540994644165,0.9046869277954102,2.621854066848755,0.1130127012729644,0.923656404018402,0.923656404018402,0.0,309.7165832519531,315.0,60165.3671875,0.0,4366.64892578125,1.0,279.14141845703125,283.1000671386719,296.2265625,300.0568542480469,293.1499938964844,293.1499938964844,278.8500061035156,33938.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187473058700562,1.0,0.0,0.0,3.633212089538574,3.633235454559326,8.807948574940383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.189453125,0.0,1499.21630859375,1895.4371337890625,0.0,3577.59326171875,0.7442930340766907,1.0,0.0,3.0,1.0,0.0
17858640,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7421296238899231,0.389387309551239,0.3576294481754303,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8563817143440247,0.6098693013191223,0.5834859609603882,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8772392272949219,0.6569826006889343,0.4632034003734588,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7710577845573425,0.4394568204879761,0.4235437214374542,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6325766444206238,0.2377205640077591,1.1085646152496338,284.99127197265625,284.95001220703125,299.4059753417969,293.24920654296875,297.72320556640625,297.1407165527344,284.99053955078125,1.0,0.7189391255378723,0.3470506966114044,0.3470506966114044,1.0,1.0,-3.526540994644165,0.9046869277954102,2.621854066848755,0.1130127012729644,0.923656404018402,0.923656404018402,0.0,309.7165832519531,315.0,60165.3671875,0.0,4366.64892578125,1.0,279.14141845703125,283.1000671386719,296.2265625,300.0568542480469,293.1499938964844,293.1499938964844,278.8500061035156,33938.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187473058700562,1.0,0.0,0.0,3.633212089538574,3.633235454559326,8.807948574940383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.189453125,0.0,1499.21630859375,1895.4371337890625,0.0,3577.59326171875,0.7442930340766907,1.0,0.0,3.0,1.0,0.0
17858700,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7411251068115234,0.3886736333370209,0.357284665107727,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8551250696182251,0.6088265180587769,0.5828219056129456,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8762797117233276,0.6566763520240784,0.4632645547389984,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7700894474983215,0.4390244483947754,0.4233847558498382,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6319383382797241,0.2375789582729339,1.1087199449539185,284.87744140625,284.95001220703125,299.3958435058594,293.2504272460937,297.7196655273437,297.13983154296875,284.8780517578125,1.0,0.719508945941925,0.3469557762145996,0.3469557762145996,1.0,1.0,-3.5254032611846924,0.9040337800979614,2.6213696002960205,0.1126949042081832,0.8417660593986511,0.8417660593986511,0.0,311.2087707519531,315.0,60890.203125,0.0,4372.59423828125,1.0,278.8988037109375,282.9720764160156,296.2804870605469,300.26873779296875,293.1499938964844,293.1499938964844,278.8500061035156,38365.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246264100074768,1.0,0.0,0.0,3.573350667953491,3.5733745098114014,8.52009804930276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.572265625,0.0,1466.88134765625,1895.4371337890625,0.0,3631.791015625,0.7343563437461853,1.0,0.0,3.0,1.0,0.0
17858760,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7397293448448181,0.3879091143608093,0.3566373586654663,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8534771800041199,0.6077191829681396,0.5818283557891846,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8748789429664612,0.6563164591789246,0.4630312621593475,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7687492370605469,0.4385243356227875,0.422976016998291,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6310069561004639,0.2373745739459991,1.1081805229187012,284.9117736816406,284.95001220703125,299.3857421875,293.2514953613281,297.71563720703125,297.13824462890625,284.9122314453125,1.0,0.7199575901031494,0.3468758463859558,0.3468758463859558,1.0,1.0,-3.5220096111297607,0.9027327299118042,2.619276762008667,0.1121747344732284,0.8470085859298706,0.8470085859298706,0.0,313.0029296875,318.0,60643.32421875,0.0,4374.33837890625,1.0,278.8582763671875,283.0012512207031,296.2694702148437,300.2017517089844,293.1499938964844,293.1499938964844,279.1499938964844,38234.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926059067249298,1.0,0.0,0.0,3.498429536819458,3.498452425003052,8.166567795342417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.6044921875,0.0,1387.0137939453125,1895.4371337890625,0.0,3644.966552734375,0.7232354879379272,1.0,0.0,3.0,1.0,0.0
17858820,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7379361987113953,0.3873138129711151,0.3560218513011932,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8511961698532104,0.606461226940155,0.5805546045303345,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8732408285140991,0.6568377614021301,0.4632734954357147,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7669958472251892,0.4382399320602417,0.422658771276474,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6298307180404663,0.2373949587345123,1.1083000898361206,284.9906311035156,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.1401062011719,284.98992919921875,1.0,0.7210229635238647,0.3467160165309906,0.3467160165309906,1.0,1.0,-3.519782781600952,0.9015476107597352,2.6182351112365723,0.1113984361290931,0.9208232164382936,0.9208232164382936,0.0,315.7273254394531,321.0,60034.734375,0.0,4384.79150390625,1.0,279.1413269042969,283.102783203125,296.23077392578125,300.0532531738281,293.1499938964844,293.1499938964844,278.8500061035156,33940.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179502129554749,1.0,0.0,0.0,3.6227216720581055,3.6227450370788574,8.757158980188251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.97265625,0.0,1487.738037109375,1895.4371337890625,0.0,3570.22998046875,0.7423723340034485,1.0,0.0,3.0,1.0,0.0
17858880,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7379361987113953,0.3873138129711151,0.3560218513011932,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8511961698532104,0.606461226940155,0.5805546045303345,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8732408285140991,0.6568377614021301,0.4632734954357147,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7669958472251892,0.4382399320602417,0.422658771276474,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6298307180404663,0.2373949587345123,1.1083000898361206,284.9906311035156,284.95001220703125,299.3656921386719,293.2533264160156,297.71148681640625,297.1401062011719,284.98992919921875,1.0,0.7210229635238647,0.3467160165309906,0.3467160165309906,1.0,1.0,-3.519782781600952,0.9015476107597352,2.6182351112365723,0.1113984361290931,0.9208232164382936,0.9208232164382936,0.0,315.7273254394531,321.0,60034.734375,0.0,4384.79150390625,1.0,279.1413269042969,283.102783203125,296.23077392578125,300.0532531738281,293.1499938964844,293.1499938964844,278.8500061035156,33940.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179502129554749,1.0,0.0,0.0,3.6227216720581055,3.6227450370788574,8.757158980188251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.97265625,0.0,1487.738037109375,1895.4371337890625,0.0,3570.22998046875,0.7423723340034485,1.0,0.0,3.0,1.0,0.0
17858940,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7356076240539551,0.3858295977115631,0.3550167381763458,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8483901023864746,0.6043022871017456,0.5788804888725281,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8710101842880249,0.6562827825546265,0.463169127702713,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7647579312324524,0.4372903108596802,0.4220689535140991,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6283109188079834,0.2370494306087494,1.1079033613204956,284.9111633300781,284.95001220703125,299.3458251953125,293.254638671875,297.7041931152344,297.1377868652344,284.9113464355469,1.0,0.7220386862754822,0.3465561866760254,0.3465561866760254,1.0,1.0,-3.515255212783813,0.8996464014053345,2.615608692169189,0.110606625676155,0.8443264365196228,0.8443264365196228,0.0,319.0082092285156,309.0,60515.6953125,0.0,4392.41064453125,1.0,278.85858154296875,283.0036926269531,296.2723693847656,300.1968688964844,293.1499938964844,293.1499938964844,279.1499938964844,38159.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925262987613678,1.0,0.0,0.0,3.4893603324890137,3.4893832206726074,8.124281407617673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.0673828125,0.0,1377.13330078125,1895.4371337890625,0.0,3637.647216796875,0.7214409708976746,1.0,0.0,3.0,1.0,0.0
17859000,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7356076240539551,0.3858295977115631,0.3550167381763458,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8483901023864746,0.6043022871017456,0.5788804888725281,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8710101842880249,0.6562827825546265,0.463169127702713,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7647579312324524,0.4372903108596802,0.4220689535140991,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6283109188079834,0.2370494306087494,1.1079033613204956,284.9111633300781,284.95001220703125,299.3458251953125,293.254638671875,297.7041931152344,297.1377868652344,284.9113464355469,1.0,0.7220386862754822,0.3465561866760254,0.3465561866760254,1.0,1.0,-3.515255212783813,0.8996464014053345,2.615608692169189,0.110606625676155,0.8443264365196228,0.8443264365196228,0.0,319.0082092285156,309.0,60515.6953125,0.0,4392.41064453125,1.0,278.85858154296875,283.0036926269531,296.2723693847656,300.1968688964844,293.1499938964844,293.1499938964844,279.1499938964844,38159.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925262987613678,1.0,0.0,0.0,3.4893603324890137,3.4893832206726074,8.124281407617673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.0673828125,0.0,1377.13330078125,1895.4371337890625,0.0,3637.647216796875,0.7214409708976746,1.0,0.0,3.0,1.0,0.0
17859060,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7370761036872864,0.3852420747280121,0.354140967130661,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8500873446464539,0.6030374765396118,0.5773237347602844,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8737120628356934,0.6569520235061646,0.4633006751537323,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.766666054725647,0.436999648809433,0.4214654564857483,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6298573613166809,0.2370838671922683,1.1067445278167725,284.9888916015625,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.139892578125,284.9881591796875,1.0,0.7190264463424683,0.3464315533638,0.3464315533638,1.0,1.0,-3.510364532470703,0.8977468609809875,2.6126177310943604,0.10976442694664,0.9167872667312622,0.9167872667312622,0.0,314.5736083984375,297.0,59862.9140625,0.0,4352.796875,1.0,279.1412353515625,283.10504150390625,296.2327575683594,300.0456848144531,293.1499938964844,293.1499938964844,278.8500061035156,33989.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917153298854828,1.0,0.0,0.0,3.610196828842163,3.610219955444336,8.696711120137479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.03125,0.0,1474.4564208984375,1895.4371337890625,0.0,3562.864501953125,0.7401130199432373,1.0,0.0,3.0,1.0,0.0
