time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7370761036872864,0.3852420747280121,0.354140967130661,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8500873446464539,0.6030374765396118,0.5773237347602844,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8737120628356934,0.6569520235061646,0.4633006751537323,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.766666054725647,0.436999648809433,0.4214654564857483,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6298573613166809,0.2370838671922683,1.1067445278167725,284.9888916015625,284.95001220703125,299.3261413574219,293.2554626464844,297.7003173828125,297.139892578125,284.9881591796875,1.0,0.7190264463424683,0.3464315533638,0.3464315533638,1.0,1.0,-3.510364532470703,0.8977468609809875,2.6126177310943604,0.10976442694664,0.9167872667312622,0.9167872667312622,0.0,314.5736083984375,297.0,59862.9140625,0.0,4352.796875,1.0,279.1412353515625,283.10504150390625,296.2327575683594,300.0456848144531,293.1499938964844,293.1499938964844,278.8500061035156,33989.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917153298854828,1.0,0.0,0.0,3.610196828842163,3.610219955444336,8.696711120137479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.03125,0.0,1474.4564208984375,1895.4371337890625,0.0,3562.864501953125,0.7401130199432373,1.0,0.0,3.0,1.0,0.0
17859180,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7399037480354309,0.3838599026203155,0.3527946472167969,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8535430431365967,0.6009445786476135,0.5752610564231873,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.878348171710968,0.6567342877388,0.4630719125270843,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7702208757400513,0.4361213445663452,0.4204908311367035,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.632657527923584,0.2368194460868835,1.1045825481414795,284.910400390625,284.95001220703125,299.30670166015625,293.2557678222656,297.6938171386719,297.1385192871094,284.9104919433594,1.0,0.714192271232605,0.3463069200515747,0.3463069200515747,1.0,1.0,-3.502223491668701,0.8948448300361633,2.6073787212371826,0.1087797656655311,0.8402562141418457,0.8402562141418457,0.0,306.7798156738281,285.0,60269.20703125,0.0,4284.60498046875,1.0,278.85870361328125,283.00787353515625,296.2725524902344,300.18310546875,293.1499938964844,293.1499938964844,279.1499938964844,38234.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242786765098572,1.0,0.0,0.0,3.4718425273895264,3.471865177154541,8.042911758820992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.736328125,0.0,1359.7474365234375,1895.4371337890625,0.0,3628.591064453125,0.7183348536491394,1.0,0.0,3.0,1.0,0.0
17859240,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7399037480354309,0.3838599026203155,0.3527946472167969,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8535430431365967,0.6009445786476135,0.5752610564231873,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.878348171710968,0.6567342877388,0.4630719125270843,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7702208757400513,0.4361213445663452,0.4204908311367035,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.632657527923584,0.2368194460868835,1.1045825481414795,284.910400390625,284.95001220703125,299.30670166015625,293.2557678222656,297.6938171386719,297.1385192871094,284.9104919433594,1.0,0.714192271232605,0.3463069200515747,0.3463069200515747,1.0,1.0,-3.502223491668701,0.8948448300361633,2.6073787212371826,0.1087797656655311,0.8402562141418457,0.8402562141418457,0.0,306.7798156738281,285.0,60269.20703125,0.0,4284.60498046875,1.0,278.85870361328125,283.00787353515625,296.2725524902344,300.18310546875,293.1499938964844,293.1499938964844,279.1499938964844,38234.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242786765098572,1.0,0.0,0.0,3.4718425273895264,3.471865177154541,8.042911758820992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.736328125,0.0,1359.7474365234375,1895.4371337890625,0.0,3628.591064453125,0.7183348536491394,1.0,0.0,3.0,1.0,0.0
17859300,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7418944239616394,0.38359534740448,0.3521721065044403,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8559449911117554,0.6003172993659973,0.5742659568786621,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8814395070075989,0.6572340726852417,0.4630563259124756,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7726188898086548,0.4359913170337677,0.4200148284435272,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6345085501670837,0.2368593662977218,1.1034075021743774,285.009033203125,284.95001220703125,299.2970886230469,293.2557373046875,297.69207763671875,297.13983154296875,285.0084533691406,1.0,0.711362898349762,0.346244603395462,0.346244603395462,1.0,1.0,-3.4982669353485107,0.8934342265129089,2.604832649230957,0.1081832721829414,0.9100313186645508,0.9100313186645508,0.0,301.9471130371094,285.0,59517.5390625,0.0,4245.34130859375,1.0,279.0974426269531,283.12310791015625,296.2214660644531,299.975341796875,293.1499938964844,293.1499938964844,279.1499938964844,34042.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918085753917694,1.0,0.0,0.0,3.530921697616577,3.530944347381592,8.318968411913374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.583984375,0.0,1390.5101318359375,1895.4371337890625,0.0,3571.48193359375,0.7272588610649109,1.0,0.0,3.0,1.0,0.0
17859360,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7445098161697388,0.3834074735641479,0.351818323135376,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8590268492698669,0.5997771620750427,0.5735607743263245,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8853015303611755,0.65786212682724,0.463338702917099,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7756551504135132,0.4359475970268249,0.4197609722614288,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6368591785430908,0.2369793355464935,1.1028690338134766,284.9866638183594,284.95001220703125,299.2875366210937,293.25555419921875,297.691162109375,297.1420593261719,284.9855651855469,1.0,0.7084820866584778,0.3462175726890564,0.3462175726890564,1.0,1.0,-3.496378183364868,0.8927618861198425,2.603616237640381,0.1079111099243164,0.9108834266662598,0.9108834266662598,0.0,296.5106506347656,273.0,59609.2890625,0.0,4207.9423828125,1.0,279.141845703125,283.10772705078125,296.2310485839844,300.0286560058594,293.1499938964844,293.1499938964844,278.8500061035156,33959.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915899693965912,1.0,0.0,0.0,3.59326171875,3.593284845352173,8.615311344328802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6806640625,0.0,1455.9259033203125,1895.4371337890625,0.0,3551.271484375,0.7367951273918152,1.0,0.0,3.0,1.0,0.0
17859420,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7494106888771057,0.3821489512920379,0.3504803776741028,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8649682402610779,0.597785234451294,0.5714815258979797,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8927398324012756,0.6580274701118469,0.463313490152359,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.78151935338974,0.4351818561553955,0.4187825322151184,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6414517760276794,0.2368366867303848,1.100721836090088,284.91143798828125,284.95001220703125,299.26861572265625,293.2547607421875,297.68572998046875,297.1417236328125,284.91143798828125,1.0,0.7022488117218018,0.3461635708808899,0.3461635708808899,1.0,1.0,-3.4884848594665527,0.8901581168174744,2.5983269214630127,0.1071591600775718,0.8366513848304749,0.8366513848304749,0.0,285.8099670410156,261.0,59996.46484375,0.0,4123.65283203125,1.0,278.8589172363281,283.0138854980469,296.27105712890625,300.1645202636719,293.1499938964844,293.1499938964844,279.1499938964844,38217.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229540228843688,1.0,0.0,0.0,3.451390266418457,3.4514126777648926,7.948431175464066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.8037109375,0.0,1338.9156494140625,1895.4371337890625,0.0,3616.394775390625,0.7146459221839905,1.0,0.0,3.0,1.0,0.0
17859480,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7494106888771057,0.3821489512920379,0.3504803776741028,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8649682402610779,0.597785234451294,0.5714815258979797,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8927398324012756,0.6580274701118469,0.463313490152359,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.78151935338974,0.4351818561553955,0.4187825322151184,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6414517760276794,0.2368366867303848,1.100721836090088,284.91143798828125,284.95001220703125,299.26861572265625,293.2547607421875,297.68572998046875,297.1417236328125,284.91143798828125,1.0,0.7022488117218018,0.3461635708808899,0.3461635708808899,1.0,1.0,-3.4884848594665527,0.8901581168174744,2.5983269214630127,0.1071591600775718,0.8366513848304749,0.8366513848304749,0.0,285.8099670410156,261.0,59996.46484375,0.0,4123.65283203125,1.0,278.8589172363281,283.0138854980469,296.27105712890625,300.1645202636719,293.1499938964844,293.1499938964844,279.1499938964844,38217.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229540228843688,1.0,0.0,0.0,3.451390266418457,3.4514126777648926,7.948431175464066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.8037109375,0.0,1338.9156494140625,1895.4371337890625,0.0,3616.394775390625,0.7146459221839905,1.0,0.0,3.0,1.0,0.0
17859540,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7557050585746765,0.3817677795886993,0.3495311141014099,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8724424839019775,0.596676766872406,0.5697957873344421,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9018516540527344,0.6594060659408569,0.4637366235256195,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7887630462646484,0.4350805878639221,0.4180774688720703,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6471559405326843,0.2370888143777847,1.099195957183838,284.9869079589844,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.14605712890625,284.986328125,1.0,0.6958157420158386,0.346109539270401,0.346109539270401,1.0,1.0,-3.4831337928771973,0.888344943523407,2.594788789749145,0.1064518094062805,0.9066864848136902,0.9066864848136902,0.0,274.0775451660156,249.0,59350.27734375,0.0,4040.09912109375,1.0,279.1408996582031,283.1131286621094,296.2298278808594,300.0111389160156,293.1499938964844,293.1499938964844,278.8500061035156,34033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146547913551332,1.0,0.0,0.0,3.571475028991699,3.571497917175293,8.511155442647578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.19140625,0.0,1433.1483154296875,1895.4371337890625,0.0,3539.750244140625,0.7330859899520874,1.0,0.0,3.0,1.0,0.0
17859600,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7557050585746765,0.3817677795886993,0.3495311141014099,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8724424839019775,0.596676766872406,0.5697957873344421,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9018516540527344,0.6594060659408569,0.4637366235256195,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7887630462646484,0.4350805878639221,0.4180774688720703,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6471559405326843,0.2370888143777847,1.099195957183838,284.9869079589844,284.95001220703125,299.25,293.2534484863281,297.6839294433594,297.14605712890625,284.986328125,1.0,0.6958157420158386,0.346109539270401,0.346109539270401,1.0,1.0,-3.4831337928771973,0.888344943523407,2.594788789749145,0.1064518094062805,0.9066864848136902,0.9066864848136902,0.0,274.0775451660156,249.0,59350.27734375,0.0,4040.09912109375,1.0,279.1408996582031,283.1131286621094,296.2298278808594,300.0111389160156,293.1499938964844,293.1499938964844,278.8500061035156,34033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146547913551332,1.0,0.0,0.0,3.571475028991699,3.571497917175293,8.511155442647578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.19140625,0.0,1433.1483154296875,1895.4371337890625,0.0,3539.750244140625,0.7330859899520874,1.0,0.0,3.0,1.0,0.0
17859660,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7618813514709473,0.3804079890251159,0.3481335639953613,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8798744678497314,0.594573438167572,0.5676449537277222,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9112311005592346,0.659626305103302,0.4637738168239593,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7959221601486206,0.4342043399810791,0.4170336127281189,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6528971195220947,0.2368364781141281,1.096784591674805,284.9118347167969,284.95001220703125,299.2318115234375,293.2510681152344,297.67755126953125,297.1442565917969,284.9116516113281,1.0,0.6891370415687561,0.3460650742053985,0.3460650742053985,1.0,1.0,-3.4747636318206787,0.8856216073036194,2.589142084121704,0.1057114526629448,0.8330088257789612,0.8330088257789612,0.0,262.7909240722656,237.0,59728.71875,0.0,3951.802734375,1.0,278.85906982421875,283.01910400390625,296.267822265625,300.14532470703125,293.1499938964844,293.1499938964844,279.1499938964844,38201.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217681288719176,1.0,0.0,0.0,3.4320168495178223,3.432039260864258,7.859449056013545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1025390625,0.0,1319.3929443359375,1895.4371337890625,0.0,3605.467041015625,0.7111338973045349,1.0,0.0,3.0,1.0,0.0
17859720,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7618813514709473,0.3804079890251159,0.3481335639953613,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8798744678497314,0.594573438167572,0.5676449537277222,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9112311005592346,0.659626305103302,0.4637738168239593,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7959221601486206,0.4342043399810791,0.4170336127281189,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6528971195220947,0.2368364781141281,1.096784591674805,284.9118347167969,284.95001220703125,299.2318115234375,293.2510681152344,297.67755126953125,297.1442565917969,284.9116516113281,1.0,0.6891370415687561,0.3460650742053985,0.3460650742053985,1.0,1.0,-3.4747636318206787,0.8856216073036194,2.589142084121704,0.1057114526629448,0.8330088257789612,0.8330088257789612,0.0,262.7909240722656,237.0,59728.71875,0.0,3951.802734375,1.0,278.85906982421875,283.01910400390625,296.267822265625,300.14532470703125,293.1499938964844,293.1499938964844,279.1499938964844,38201.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217681288719176,1.0,0.0,0.0,3.4320168495178223,3.432039260864258,7.859449056013545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1025390625,0.0,1319.3929443359375,1895.4371337890625,0.0,3605.467041015625,0.7111338973045349,1.0,0.0,3.0,1.0,0.0
17859780,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7691070437431335,0.3796744644641876,0.3469239771366119,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8884305357933044,0.5930889844894409,0.5656684041023254,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.922636866569519,0.6608136892318726,0.464106023311615,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8039910793304443,0.4337243437767029,0.4160346686840057,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.659350574016571,0.2366765886545181,1.0937511920928955,284.9840087890625,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446228027344,284.9833984375,1.0,0.6822327971458435,0.3460206389427185,0.3460206389427185,1.0,1.0,-3.4664764404296875,0.8829318881034851,2.5835444927215576,0.1048111170530319,0.899860143661499,0.899860143661499,0.0,251.073959350586,225.0,59025.69921875,0.0,3861.58935546875,1.0,279.1407470703125,283.1162109375,296.2236022949219,299.9868469238281,293.1499938964844,293.1499938964844,279.45001220703125,34125.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91350120306015,1.0,0.0,0.0,3.5489392280578613,3.548961877822876,8.404084610447171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.11328125,0.0,1409.9747314453125,1895.4371337890625,0.0,3529.067138671875,0.7290276288986206,1.0,0.0,3.0,1.0,0.0
17859840,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7691070437431335,0.3796744644641876,0.3469239771366119,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8884305357933044,0.5930889844894409,0.5656684041023254,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.922636866569519,0.6608136892318726,0.464106023311615,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8039910793304443,0.4337243437767029,0.4160346686840057,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.659350574016571,0.2366765886545181,1.0937511920928955,284.9840087890625,284.95001220703125,299.214111328125,293.2471618652344,297.6729736328125,297.1446228027344,284.9833984375,1.0,0.6822327971458435,0.3460206389427185,0.3460206389427185,1.0,1.0,-3.4664764404296875,0.8829318881034851,2.5835444927215576,0.1048111170530319,0.899860143661499,0.899860143661499,0.0,251.073959350586,225.0,59025.69921875,0.0,3861.58935546875,1.0,279.1407470703125,283.1162109375,296.2236022949219,299.9868469238281,293.1499938964844,293.1499938964844,279.45001220703125,34125.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91350120306015,1.0,0.0,0.0,3.5489392280578613,3.548961877822876,8.404084610447171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.11328125,0.0,1409.9747314453125,1895.4371337890625,0.0,3529.067138671875,0.7290276288986206,1.0,0.0,3.0,1.0,0.0
17859900,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7730940580368042,0.3793807923793793,0.3463721573352813,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8931097984313965,0.5924316644668579,0.5647439360618591,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9289479851722716,0.6615588068962097,0.4643638730049133,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8083263635635376,0.4335484802722931,0.4155818521976471,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6628949046134949,0.2366186529397964,1.0922781229019165,285.0643615722656,284.95001220703125,299.2054443359375,293.24468994140625,297.6711120605469,297.145263671875,285.06396484375,1.0,0.6787688136100769,0.3459984064102173,0.3459984064102173,1.0,1.0,-3.462692975997925,0.8816973567008972,2.580995559692383,0.1044034883379936,0.9784203171730042,0.9784203171730042,0.0,245.15126037597656,225.0,58360.2265625,0.0,3817.1513671875,1.0,279.3972473144531,283.2164306640625,296.2015380859375,299.8549499511719,293.1499938964844,293.1499938964844,279.45001220703125,31828.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081220626831056,1.0,0.0,0.0,3.648657321929932,3.648680448532105,8.882995530257176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.81640625,0.0,1500.4774169921875,1895.4371337890625,0.0,3479.167724609375,0.7466614246368408,1.0,0.0,3.0,1.0,0.0
17859960,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7774547338485718,0.3790323138236999,0.3459103405475616,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8981797099113464,0.5917240381240845,0.563922107219696,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9357342720031738,0.6622627973556519,0.4647391736507416,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8128529191017151,0.4333409368991852,0.4152065515518188,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6667550206184387,0.2365412414073944,1.090975642204285,285.0296936035156,284.95001220703125,299.1968994140625,293.2418518066406,297.66925048828125,297.1458740234375,285.02667236328125,1.0,0.6753255128860474,0.3460101187229156,0.3460101187229156,1.0,1.0,-3.459583282470703,0.8807682991027832,2.57881498336792,0.1041697859764099,0.9882118701934814,0.9882118701934814,0.0,239.1353454589844,213.0,58597.64453125,0.0,3773.9130859375,1.0,279.4424743652344,283.1864929199219,296.2242736816406,299.9457702636719,293.1499938964844,293.1499938964844,279.1499938964844,32120.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075215458869934,1.0,0.0,0.0,3.745274543762207,3.7452988624572754,9.359671935271764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.3017578125,0.0,1611.9844970703125,1895.4371337890625,0.0,3473.588623046875,0.7633715867996216,1.0,0.0,3.0,1.0,0.0
17860020,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.784849226474762,0.377000629901886,0.3440156877040863,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9071112275123596,0.5889017581939697,0.5612207055091858,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9474725127220154,0.6619449257850647,0.4645246863365173,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8204987049102783,0.4318248629570007,0.4136572480201721,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6735085844993591,0.2356702834367752,1.086079478263855,284.8924865722656,284.95001220703125,299.1800842285156,293.23516845703125,297.6585693359375,297.1378173828125,284.8933410644531,1.0,0.6679790019989014,0.3460335433483124,0.3460335433483124,1.0,1.0,-3.4460575580596924,0.8766631484031677,2.56939435005188,0.1032284498214721,0.87571781873703,0.87571781873703,0.0,228.18325805664065,201.0,59229.2734375,0.0,3676.240478515625,1.0,279.1571350097656,283.0369567871094,296.2675170898437,300.1150207519531,293.1499938964844,293.1499938964844,279.45001220703125,38023.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183318018913268,1.0,0.0,0.0,3.647427320480346,3.647451639175415,8.877007644514379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3701171875,0.0,1545.4375,1895.4371337890625,0.0,3573.75537109375,0.7496340870857239,1.0,0.0,3.0,1.0,0.0
17860080,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.784849226474762,0.377000629901886,0.3440156877040863,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9071112275123596,0.5889017581939697,0.5612207055091858,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9474725127220154,0.6619449257850647,0.4645246863365173,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8204987049102783,0.4318248629570007,0.4136572480201721,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6735085844993591,0.2356702834367752,1.086079478263855,284.8924865722656,284.95001220703125,299.1800842285156,293.23516845703125,297.6585693359375,297.1378173828125,284.8933410644531,1.0,0.6679790019989014,0.3460335433483124,0.3460335433483124,1.0,1.0,-3.4460575580596924,0.8766631484031677,2.56939435005188,0.1032284498214721,0.87571781873703,0.87571781873703,0.0,228.18325805664065,201.0,59229.2734375,0.0,3676.240478515625,1.0,279.1571350097656,283.0369567871094,296.2675170898437,300.1150207519531,293.1499938964844,293.1499938964844,279.45001220703125,38023.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183318018913268,1.0,0.0,0.0,3.647427320480346,3.647451639175415,8.877007644514379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3701171875,0.0,1545.4375,1895.4371337890625,0.0,3573.75537109375,0.7496340870857239,1.0,0.0,3.0,1.0,0.0
17860140,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7939634323120117,0.3759675920009613,0.3424170911312103,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.918742060661316,0.5870488882064819,0.5587714910507202,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9607662558555604,0.6630325317382812,0.4646662175655365,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8294489979743958,0.4309915900230407,0.4122250080108642,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6815564632415771,0.2350958436727523,1.080878496170044,284.9869079589844,284.95001220703125,299.1636657714844,293.2272033691406,297.65252685546875,297.13580322265625,284.98590087890625,1.0,0.660352885723114,0.3460569977760315,0.3460569977760315,1.0,1.0,-3.4333720207214355,0.8728263974189758,2.5605454444885254,0.1020966321229934,0.953889787197113,0.953889787197113,0.0,216.49588012695312,189.0,58299.02734375,0.0,3577.019775390625,1.0,279.4423522949219,283.1555480957031,296.2069702148437,299.9284973144531,293.1499938964844,293.1499938964844,279.1499938964844,34117.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105325937271118,1.0,0.0,0.0,3.7534658908844,3.753490686416626,9.400657745572972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6943359375,0.0,1636.86865234375,1895.4371337890625,0.0,3501.545654296875,0.7664037942886353,1.0,0.0,3.0,1.0,0.0
17860200,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7939634323120117,0.3759675920009613,0.3424170911312103,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.918742060661316,0.5870488882064819,0.5587714910507202,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9607662558555604,0.6630325317382812,0.4646662175655365,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8294489979743958,0.4309915900230407,0.4122250080108642,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6815564632415771,0.2350958436727523,1.080878496170044,284.9869079589844,284.95001220703125,299.1636657714844,293.2272033691406,297.65252685546875,297.13580322265625,284.98590087890625,1.0,0.660352885723114,0.3460569977760315,0.3460569977760315,1.0,1.0,-3.4333720207214355,0.8728263974189758,2.5605454444885254,0.1020966321229934,0.953889787197113,0.953889787197113,0.0,216.49588012695312,189.0,58299.02734375,0.0,3577.019775390625,1.0,279.4423522949219,283.1555480957031,296.2069702148437,299.9284973144531,293.1499938964844,293.1499938964844,279.1499938964844,34117.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105325937271118,1.0,0.0,0.0,3.7534658908844,3.753490686416626,9.400657745572972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.6943359375,0.0,1636.86865234375,1895.4371337890625,0.0,3501.545654296875,0.7664037942886353,1.0,0.0,3.0,1.0,0.0
17860260,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.799109935760498,0.3750208020210266,0.3416004478931427,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9255298972129822,0.5856742858886719,0.5575203895568848,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.967788577079773,0.6630877256393433,0.4647834002971649,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8344932794570923,0.4302631020545959,0.4115105867385864,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6861340999603271,0.2346322685480117,1.0782742500305176,284.8610534667969,284.95001220703125,299.1552734375,293.2225952148437,297.6478576660156,297.132568359375,284.8612060546875,1.0,0.6563713550567627,0.3461187183856964,0.3461187183856964,1.0,1.0,-3.427041292190552,0.8710495829582214,2.5559918880462646,0.1018039435148239,0.8599322438240051,0.8599322438240051,0.0,210.4232940673828,189.0,58981.796875,0.0,3526.349853515625,1.0,279.1928405761719,283.0167541503906,296.2550048828125,300.1265869140625,293.1499938964844,293.1499938964844,279.1499938964844,38649.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167351126670836,1.0,0.0,0.0,3.687364101409912,3.6873891353607178,9.07246601400402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.220703125,0.0,1595.1636962890625,1895.4371337890625,0.0,3558.998046875,0.7552378177642822,1.0,0.0,3.0,1.0,0.0
17860320,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.803419828414917,0.3740817010402679,0.3405388593673706,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.931364119052887,0.5843237638473511,0.556028425693512,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9735540151596068,0.6630617380142212,0.4645783007144928,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8388367891311646,0.4295106530189514,0.4105934202671051,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6900293827056885,0.2341290414333343,1.075124740600586,284.8947448730469,284.95001220703125,299.1475830078125,293.2180480957031,297.6429138183594,297.1287841796875,284.8953857421875,1.0,0.6525367498397827,0.3461757302284241,0.3461757302284241,1.0,1.0,-3.4188334941864014,0.8686891198158264,2.55014443397522,0.101285345852375,0.8593860268592834,0.8593860268592834,0.0,205.1213531494141,177.0,58603.21875,0.0,3475.938720703125,1.0,279.1576843261719,283.0487365722656,296.2354431152344,300.0453796386719,293.1499938964844,293.1499938964844,279.45001220703125,38820.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178755283355712,1.0,0.0,0.0,3.598865270614624,3.5988893508911133,8.642202828923473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.40234375,0.0,1497.8253173828125,1895.4371337890625,0.0,3569.53955078125,0.7417025566101074,1.0,0.0,3.0,1.0,0.0
17860380,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8147971034049988,0.3731420934200287,0.339058518409729,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9466556310653688,0.5825521349906921,0.5536862015724182,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9873420596122742,0.6644462943077087,0.4649615287780761,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.850513219833374,0.4287403523921966,0.4092332422733307,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7003548741340637,0.2335308790206909,1.0697779655456543,284.98748779296875,284.95001220703125,299.1318054199219,293.207763671875,297.6386413574219,297.128662109375,284.98663330078125,1.0,0.6446421146392822,0.3462944328784942,0.3462944328784942,1.0,1.0,-3.406622171401977,0.8652848601341248,2.541337490081787,0.1004822701215744,0.9371029734611512,0.9371029734611512,0.0,193.078125,165.0,57675.140625,0.0,3377.20654296875,1.0,279.4420166015625,283.1654663085937,296.1795959472656,299.8607788085937,293.1499938964844,293.1499938964844,279.1499938964844,34267.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084671139717102,1.0,0.0,0.0,3.7027199268341056,3.702744007110596,9.148185995400128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5986328125,0.0,1579.4678955078125,1895.4371337890625,0.0,3482.372314453125,0.7572466731071472,1.0,0.0,3.0,1.0,0.0
17860440,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8147971034049988,0.3731420934200287,0.339058518409729,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9466556310653688,0.5825521349906921,0.5536862015724182,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9873420596122742,0.6644462943077087,0.4649615287780761,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.850513219833374,0.4287403523921966,0.4092332422733307,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7003548741340637,0.2335308790206909,1.0697779655456543,284.98748779296875,284.95001220703125,299.1318054199219,293.207763671875,297.6386413574219,297.128662109375,284.98663330078125,1.0,0.6446421146392822,0.3462944328784942,0.3462944328784942,1.0,1.0,-3.406622171401977,0.8652848601341248,2.541337490081787,0.1004822701215744,0.9371029734611512,0.9371029734611512,0.0,193.078125,165.0,57675.140625,0.0,3377.20654296875,1.0,279.4420166015625,283.1654663085937,296.1795959472656,299.8607788085937,293.1499938964844,293.1499938964844,279.1499938964844,34267.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084671139717102,1.0,0.0,0.0,3.7027199268341056,3.702744007110596,9.148185995400128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5986328125,0.0,1579.4678955078125,1895.4371337890625,0.0,3482.372314453125,0.7572466731071472,1.0,0.0,3.0,1.0,0.0
17860500,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8206034898757935,0.3722536861896515,0.3382919728755951,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9545450806617736,0.5812481641769409,0.5524986982345581,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9939263463020324,0.6646018028259277,0.4651499688625335,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8569177389144897,0.4280567169189453,0.4085601270198822,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.705895721912384,0.2330718487501144,1.0671916007995603,284.8666076660156,284.95001220703125,299.1239929199219,293.2022399902344,297.6346740722656,297.1261291503906,284.8663330078125,1.0,0.6407029628753662,0.3463537991046905,0.3463537991046905,1.0,1.0,-3.400585174560547,0.8635965585708618,2.5369884967803955,0.10020562261343,0.8485001921653748,0.8485001921653748,0.0,187.15480041503903,165.0,58327.1953125,0.0,3328.814208984375,1.0,279.1972961425781,283.0315246582031,296.2291564941406,300.0605773925781,293.1499938964844,293.1499938964844,279.1499938964844,38692.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141479134559632,1.0,0.0,0.0,3.6373348236083984,3.637359142303467,8.827949500300747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6123046875,0.0,1539.1966552734375,1895.4371337890625,0.0,3535.05712890625,0.746052086353302,1.0,0.0,3.0,1.0,0.0
17860560,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8257479667663574,0.3712834417819977,0.3372115194797516,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.961474061012268,0.5798447132110596,0.5509670376777649,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6646663546562195,0.4645643830299377,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.86285400390625,0.4272791743278503,0.407625675201416,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7108618021011353,0.2325306385755539,1.063876986503601,284.90106201171875,284.95001220703125,299.1162414550781,293.1964416503906,297.62994384765625,297.12261962890625,284.9018249511719,1.0,0.6365761756896973,0.346444696187973,0.346444696187973,1.0,1.0,-3.3915135860443115,0.8610557317733765,2.530457735061645,0.0998122915625572,0.8496996760368347,0.8496996760368347,0.0,181.6893615722656,168.0,57921.46484375,0.0,3276.420654296875,1.0,279.1578369140625,283.064453125,296.2112121582031,299.9785461425781,293.1499938964844,293.1499938964844,279.45001220703125,38872.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152851104736328,1.0,0.0,0.0,3.542947769165039,3.542971134185791,8.375732249987777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.525390625,0.0,1438.1600341796875,1895.4371337890625,0.0,3545.584716796875,0.7317072749137878,1.0,0.0,3.0,1.0,0.0
17860620,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8291593194007874,0.3702201545238495,0.3359578251838684,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.965796947479248,0.5779432654380798,0.5488572716712952,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.6671620011329651,0.4581387341022491,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8669615983963013,0.4264055490493774,0.4065172374248504,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7139578461647034,0.231819286942482,1.0596227645874023,284.9836120605469,284.95001220703125,299.10089111328125,293.1841125488281,297.6280212402344,297.1255798339844,284.9826965332031,1.0,0.6322034597396851,0.3466265201568603,0.3466265201568603,1.0,1.0,-3.3734257221221924,0.8560152053833008,2.517410516738892,0.0986406803131103,0.9209432005882264,0.9209432005882264,0.0,177.31788635253906,171.0,56944.7734375,0.0,3209.978271484375,1.0,279.4416198730469,283.1720886230469,296.1544494628906,299.79229736328125,293.1499938964844,293.1499938964844,279.1499938964844,34350.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056412577629088,1.0,0.0,0.0,3.648996353149414,3.649019956588745,8.884646263140894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.93359375,0.0,1519.7125244140625,1895.4371337890625,0.0,3456.109619140625,0.7473979592323303,1.0,0.0,3.0,1.0,0.0
17860680,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8291593194007874,0.3702201545238495,0.3359578251838684,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.965796947479248,0.5779432654380798,0.5488572716712952,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.6671620011329651,0.4581387341022491,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8669615983963013,0.4264055490493774,0.4065172374248504,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7139578461647034,0.231819286942482,1.0596227645874023,284.9836120605469,284.95001220703125,299.10089111328125,293.1841125488281,297.6280212402344,297.1255798339844,284.9826965332031,1.0,0.6322034597396851,0.3466265201568603,0.3466265201568603,1.0,1.0,-3.3734257221221924,0.8560152053833008,2.517410516738892,0.0986406803131103,0.9209432005882264,0.9209432005882264,0.0,177.31788635253906,171.0,56944.7734375,0.0,3209.978271484375,1.0,279.4416198730469,283.1720886230469,296.1544494628906,299.79229736328125,293.1499938964844,293.1499938964844,279.1499938964844,34350.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056412577629088,1.0,0.0,0.0,3.648996353149414,3.649019956588745,8.884646263140894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.93359375,0.0,1519.7125244140625,1895.4371337890625,0.0,3456.109619140625,0.7473979592323303,1.0,0.0,3.0,1.0,0.0
17860740,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8287246823310852,0.368245393037796,0.334363579750061,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9653365015983582,0.5751165151596069,0.5464004278182983,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6690245270729065,0.4567351043224334,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8668997883796692,0.4248292148113251,0.4051852822303772,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7136515378952026,0.2306896895170211,1.0550034046173096,284.904541015625,284.95001220703125,299.0857238769531,293.1708679199219,297.6229553222656,297.12420654296875,284.9046630859375,1.0,0.6298337578773499,0.3468083441257477,0.3468083441257477,1.0,1.0,-3.359685182571411,0.8523096442222595,2.507375478744507,0.0979399755597114,0.8388128876686096,0.8388128876686096,0.0,176.07760620117188,174.0,57129.421875,0.0,3171.99365234375,1.0,279.1585388183594,283.0772705078125,296.18316650390625,299.9004211425781,293.1499938964844,293.1499938964844,279.45001220703125,38737.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119977355003356,1.0,0.0,0.0,3.48449444770813,3.484517335891724,8.101638400148659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.3994140625,0.0,1376.26953125,1895.4371337890625,0.0,3515.13427734375,0.721063494682312,1.0,0.0,3.0,1.0,0.0
17860800,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8287246823310852,0.368245393037796,0.334363579750061,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9653365015983582,0.5751165151596069,0.5464004278182983,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6690245270729065,0.4567351043224334,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8668997883796692,0.4248292148113251,0.4051852822303772,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7136515378952026,0.2306896895170211,1.0550034046173096,284.904541015625,284.95001220703125,299.0857238769531,293.1708679199219,297.6229553222656,297.12420654296875,284.9046630859375,1.0,0.6298337578773499,0.3468083441257477,0.3468083441257477,1.0,1.0,-3.359685182571411,0.8523096442222595,2.507375478744507,0.0979399755597114,0.8388128876686096,0.8388128876686096,0.0,176.07760620117188,174.0,57129.421875,0.0,3171.99365234375,1.0,279.1585388183594,283.0772705078125,296.18316650390625,299.9004211425781,293.1499938964844,293.1499938964844,279.45001220703125,38737.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119977355003356,1.0,0.0,0.0,3.48449444770813,3.484517335891724,8.101638400148659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.3994140625,0.0,1376.26953125,1895.4371337890625,0.0,3515.13427734375,0.721063494682312,1.0,0.0,3.0,1.0,0.0
17860860,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8272001147270203,0.3670534491539001,0.3331601917743683,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9633445143699646,0.5730923414230347,0.5443464517593384,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.6710894107818604,0.4577974379062652,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.865480363368988,0.4238435924053192,0.4041370451450348,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7121854424476624,0.2298476994037628,1.0509424209594729,284.9866943359375,284.95001220703125,299.0706787109375,293.1567687988281,297.62188720703125,297.1275634765625,284.9859924316406,1.0,0.6288074254989624,0.3470990061759949,0.3470990061759949,1.0,1.0,-3.350893497467041,0.8504566550254822,2.500436782836914,0.0979248732328414,0.9115659594535828,0.9115659594535828,0.0,176.15980529785156,177.0,56328.40625,0.0,3152.833740234375,1.0,279.441162109375,283.1824645996094,296.1275634765625,299.7233581542969,293.1499938964844,293.1499938964844,279.1499938964844,34149.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024177193641664,1.0,0.0,0.0,3.598860502243042,3.598883867263794,8.642180659990117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.5849609375,0.0,1463.362060546875,1895.4371337890625,0.0,3426.11083984375,0.7381389737129211,1.0,0.0,3.0,1.0,0.0
17860920,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8272001147270203,0.3670534491539001,0.3331601917743683,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9633445143699646,0.5730923414230347,0.5443464517593384,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.6710894107818604,0.4577974379062652,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.865480363368988,0.4238435924053192,0.4041370451450348,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7121854424476624,0.2298476994037628,1.0509424209594729,284.9866943359375,284.95001220703125,299.0706787109375,293.1567687988281,297.62188720703125,297.1275634765625,284.9859924316406,1.0,0.6288074254989624,0.3470990061759949,0.3470990061759949,1.0,1.0,-3.350893497467041,0.8504566550254822,2.500436782836914,0.0979248732328414,0.9115659594535828,0.9115659594535828,0.0,176.15980529785156,177.0,56328.40625,0.0,3152.833740234375,1.0,279.441162109375,283.1824645996094,296.1275634765625,299.7233581542969,293.1499938964844,293.1499938964844,279.1499938964844,34149.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024177193641664,1.0,0.0,0.0,3.598860502243042,3.598883867263794,8.642180659990117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.5849609375,0.0,1463.362060546875,1895.4371337890625,0.0,3426.11083984375,0.7381389737129211,1.0,0.0,3.0,1.0,0.0
