time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8238037824630737,0.3649545311927795,0.3315409421920776,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9590433835983276,0.5701541304588318,0.5418738126754761,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6712062954902649,0.4616425633430481,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8621338605880737,0.4221720695495605,0.4028034508228302,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7090540528297424,0.2285835444927215,1.0461642742156982,284.9095458984375,284.95001220703125,299.0556945800781,293.1419372558594,297.6130065917969,297.1204833984375,284.9096374511719,1.0,0.6285953521728516,0.347389668226242,0.347389668226242,1.0,1.0,-3.3432486057281494,0.8489606976509094,2.4942877292633057,0.0981256067752838,0.8343610167503357,0.8343610167503357,0.0,177.556884765625,180.0,56653.8359375,0.0,3143.80029296875,1.0,279.15887451171875,283.0881042480469,296.1578674316406,299.84307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38465.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909528374671936,1.0,0.0,0.0,3.446365594863892,3.446388006210327,7.925304998934735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.71728515625,0.0,1335.6134033203125,1895.4371337890625,0.0,3492.226318359375,0.7140185236930847,1.0,0.0,3.0,1.0,0.0
17861040,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8238037824630737,0.3649545311927795,0.3315409421920776,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9590433835983276,0.5701541304588318,0.5418738126754761,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6712062954902649,0.4616425633430481,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8621338605880737,0.4221720695495605,0.4028034508228302,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7090540528297424,0.2285835444927215,1.0461642742156982,284.9095458984375,284.95001220703125,299.0556945800781,293.1419372558594,297.6130065917969,297.1204833984375,284.9096374511719,1.0,0.6285953521728516,0.347389668226242,0.347389668226242,1.0,1.0,-3.3432486057281494,0.8489606976509094,2.4942877292633057,0.0981256067752838,0.8343610167503357,0.8343610167503357,0.0,177.556884765625,180.0,56653.8359375,0.0,3143.80029296875,1.0,279.15887451171875,283.0881042480469,296.1578674316406,299.84307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38465.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909528374671936,1.0,0.0,0.0,3.446365594863892,3.446388006210327,7.925304998934735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.71728515625,0.0,1335.6134033203125,1895.4371337890625,0.0,3492.226318359375,0.7140185236930847,1.0,0.0,3.0,1.0,0.0
17861100,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8219082355499268,0.3642553985118866,0.3307731449604034,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9565716981887816,0.5690357685089111,0.5406708121299744,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.671351969242096,0.4639898538589477,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8602283596992493,0.4215894043445587,0.4021481573581695,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7072004675865173,0.2280608862638473,1.043651461601257,285.01007080078125,284.95001220703125,299.0482177734375,293.1342468261719,297.6099548339844,297.11871337890625,285.0098876953125,1.0,0.6286721229553223,0.3475349843502044,0.3475349843502044,1.0,1.0,-3.3398876190185547,0.8483572602272034,2.491530418395996,0.0982138961553573,0.905025601387024,0.905025601387024,0.0,178.47149658203125,180.0,55903.6171875,0.0,3141.55517578125,1.0,279.3968200683594,283.2045593261719,296.09771728515625,299.6288452148437,293.1499938964844,293.1499938964844,279.45001220703125,34076.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030492901802064,1.0,0.0,0.0,3.5057601928710938,3.5057826042175293,8.200827892324014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.26171875,0.0,1364.71435546875,1895.4371337890625,0.0,3431.9912109375,0.7228318452835083,1.0,0.0,3.0,1.0,0.0
17861160,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8203094601631165,0.3635959327220917,0.3302502632141113,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.954389989376068,0.5679734349250793,0.539739191532135,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6714440584182739,0.4661365449428558,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8586037755012512,0.4210659265518188,0.401705801486969,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7055806517601013,0.2275798767805099,1.0416934490203855,284.987548828125,284.95001220703125,299.0407409667969,293.1264038085937,297.6071472167969,297.1174011230469,284.986328125,1.0,0.6289045810699463,0.3476188480854034,0.3476188480854034,1.0,1.0,-3.337832450866699,0.8479844927787781,2.4898478984832764,0.0982658341526985,0.9062765836715698,0.9062765836715698,0.0,179.36456298828125,183.0,55976.34375,0.0,3142.083740234375,1.0,279.44158935546875,283.1881408691406,296.10028076171875,299.673095703125,293.1499938964844,293.1499938964844,279.1499938964844,33896.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007098078727722,1.0,0.0,0.0,3.5719423294067383,3.571965217590332,8.513382567798544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.109375,0.0,1432.64453125,1895.4371337890625,0.0,3410.199951171875,0.73285311460495,1.0,0.0,3.0,1.0,0.0
17861220,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8148970007896423,0.3613365590572357,0.3285562992095947,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.947223663330078,0.5648772716522217,0.5371922850608826,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.997801959514618,0.6701864004135132,0.4691894054412842,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8532277941703796,0.4192707240581512,0.4003291428089142,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7004145979881287,0.2261452376842498,1.0364937782287598,284.9095153808594,284.95001220703125,299.0257873535156,293.1102294921875,297.5946044921875,297.1057434082031,284.9093017578125,1.0,0.6293003559112549,0.3477866053581238,0.3477866053581238,1.0,1.0,-3.3285071849823,0.8455812335014343,2.4829258918762207,0.0980758145451545,0.829342782497406,0.829342782497406,0.0,182.3852386474609,186.0,56277.85546875,0.0,3138.59521484375,1.0,279.1591491699219,283.0939025878906,296.1288757324219,299.7922668457031,293.1499938964844,293.1499938964844,279.45001220703125,38424.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084266424179076,1.0,0.0,0.0,3.4189813137054443,3.41900372505188,7.799859531587572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.68798828125,0.0,1308.0126953125,1895.4371337890625,0.0,3481.99658203125,0.7090291976928711,1.0,0.0,3.0,1.0,0.0
17861280,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8148970007896423,0.3613365590572357,0.3285562992095947,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.947223663330078,0.5648772716522217,0.5371922850608826,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.997801959514618,0.6701864004135132,0.4691894054412842,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8532277941703796,0.4192707240581512,0.4003291428089142,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7004145979881287,0.2261452376842498,1.0364937782287598,284.9095153808594,284.95001220703125,299.0257873535156,293.1102294921875,297.5946044921875,297.1057434082031,284.9093017578125,1.0,0.6293003559112549,0.3477866053581238,0.3477866053581238,1.0,1.0,-3.3285071849823,0.8455812335014343,2.4829258918762207,0.0980758145451545,0.829342782497406,0.829342782497406,0.0,182.3852386474609,186.0,56277.85546875,0.0,3138.59521484375,1.0,279.1591491699219,283.0939025878906,296.1288757324219,299.7922668457031,293.1499938964844,293.1499938964844,279.45001220703125,38424.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084266424179076,1.0,0.0,0.0,3.4189813137054443,3.41900372505188,7.799859531587572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.68798828125,0.0,1308.0126953125,1895.4371337890625,0.0,3481.99658203125,0.7090291976928711,1.0,0.0,3.0,1.0,0.0
17861340,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8094902634620667,0.3597975075244903,0.3271701633930206,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9399224519729614,0.5625051259994507,0.5349522829055786,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9938243627548218,0.670526921749115,0.4692475199699402,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8479564785957336,0.4180096685886383,0.3991588056087494,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6951855421066284,0.2249573171138763,1.0315078496932983,284.9829406738281,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1031799316406,284.98223876953125,1.0,0.6294907331466675,0.3479543328285217,0.3479543328285217,1.0,1.0,-3.316807985305786,0.8424456715583801,2.474362373352051,0.0974456593394279,0.8959486484527588,0.8959486484527588,0.0,185.5093994140625,189.0,55487.203125,0.0,3130.474609375,1.0,279.44061279296875,283.1919860839844,296.0677490234375,299.6129150390625,293.1499938964844,293.1499938964844,279.75,34153.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995986580848694,1.0,0.0,0.0,3.5354483127593994,3.535470962524414,8.340311410393042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.8857421875,0.0,1396.0347900390625,1895.4371337890625,0.0,3399.843017578125,0.7265539765357971,1.0,0.0,3.0,1.0,0.0
17861400,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8094902634620667,0.3597975075244903,0.3271701633930206,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9399224519729614,0.5625051259994507,0.5349522829055786,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9938243627548218,0.670526921749115,0.4692475199699402,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8479564785957336,0.4180096685886383,0.3991588056087494,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6951855421066284,0.2249573171138763,1.0315078496932983,284.9829406738281,284.95001220703125,299.0107727050781,293.093505859375,297.5888061523437,297.1031799316406,284.98223876953125,1.0,0.6294907331466675,0.3479543328285217,0.3479543328285217,1.0,1.0,-3.316807985305786,0.8424456715583801,2.474362373352051,0.0974456593394279,0.8959486484527588,0.8959486484527588,0.0,185.5093994140625,189.0,55487.203125,0.0,3130.474609375,1.0,279.44061279296875,283.1919860839844,296.0677490234375,299.6129150390625,293.1499938964844,293.1499938964844,279.75,34153.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995986580848694,1.0,0.0,0.0,3.5354483127593994,3.535470962524414,8.340311410393042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.8857421875,0.0,1396.0347900390625,1895.4371337890625,0.0,3399.843017578125,0.7265539765357971,1.0,0.0,3.0,1.0,0.0
17861460,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8065875172615051,0.3590035736560821,0.3264493942260742,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9360244870185852,0.5612314343452454,0.5337408185005188,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9918203353881836,0.6710895299911499,0.4695739448070526,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8452468514442444,0.4173820316791534,0.3985705077648163,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6924393177032471,0.2243291288614273,1.028849959373474,285.0630798339844,284.95001220703125,299.001708984375,293.0832214355469,297.5870056152344,297.1037902832031,285.0607604980469,1.0,0.6296669244766235,0.3480935990810394,0.3480935990810394,1.0,1.0,-3.3109707832336426,0.8410394787788391,2.469931364059448,0.0972968265414238,0.9818360805511476,0.9818360805511476,0.0,187.2098693847656,189.0,54831.46875,0.0,3127.23388671875,1.0,279.71307373046875,283.2914733886719,296.0389404296875,299.4878845214844,293.1499938964844,293.1499938964844,279.75,31534.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931071758270264,1.0,0.0,0.0,3.6628828048706055,3.662906169891357,8.952397365646902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.193359375,0.0,1514.0184326171875,1895.4371337890625,0.0,3339.253173828125,0.7486211061477661,1.0,0.0,3.0,1.0,0.0
17861520,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8048043251037598,0.3584056496620178,0.3260369300842285,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9336379766464232,0.560317873954773,0.5330125689506531,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9906343817710876,0.6713830232620239,0.4698901772499084,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8436223268508911,0.4169228374958038,0.3982438147068023,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6907728314399719,0.2238958775997162,1.0272724628448486,285.0312805175781,284.95001220703125,298.99566650390625,293.0762939453125,297.5855712890625,297.1038818359375,285.0285339355469,1.0,0.6298274397850037,0.3481864333152771,0.3481864333152771,1.0,1.0,-3.307690620422364,0.8402945399284363,2.4673960208892822,0.0972844734787941,0.9867339730262756,0.9867339730262756,0.0,188.2823486328125,192.0,54981.28125,0.0,3126.07275390625,1.0,279.7414245605469,283.26397705078125,296.056640625,299.5542297363281,293.1499938964844,293.1499938964844,279.45001220703125,32066.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929386734962463,1.0,0.0,0.0,3.734686136245728,3.734710216522217,9.30682404032268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.0810546875,0.0,1599.3292236328125,1895.4371337890625,0.0,3337.678955078125,0.7615246772766113,1.0,0.0,3.0,1.0,0.0
17861580,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7986294627189636,0.3558814525604248,0.3242487013339996,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9257265329360962,0.5569983720779419,0.5304186940193176,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9859843850135804,0.6705319881439209,0.4697417318820953,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8381506204605103,0.4149083793163299,0.3967994451522827,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6852985620498657,0.2223040014505386,1.0217983722686768,284.8852233886719,284.95001220703125,298.9815368652344,293.0599975585937,297.5740661621094,297.09344482421875,284.8870849609375,1.0,0.6298924684524536,0.3484014570713043,0.3484014570713043,1.0,1.0,-3.2939345836639404,0.8366379737854004,2.45729660987854,0.0968182161450386,0.8707172870635986,0.8707172870635986,0.0,191.7275238037109,192.0,55561.9375,0.0,3115.284423828125,1.0,279.4589233398437,283.1081848144531,296.09869384765625,299.72198486328125,293.1499938964844,293.1499938964844,279.45001220703125,38406.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041993618011476,1.0,0.0,0.0,3.636613130569458,3.6366372108459473,8.824446240396355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.2841796875,0.0,1536.26904296875,1895.4371337890625,0.0,3442.6962890625,0.7477924227714539,1.0,0.0,3.0,1.0,0.0
17861640,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7980789542198181,0.3556899726390838,0.3240736126899719,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9250301122665404,0.5567396879196167,0.530173659324646,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9855526089668274,0.6704817414283752,0.4696975648403168,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8376662135124207,0.4147477746009826,0.3966515958309173,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6848095059394836,0.2221709638833999,1.0212523937225342,284.88836669921875,284.95001220703125,298.9804077148437,293.0586853027344,297.5732116699219,297.0926818847656,284.8898620605469,1.0,0.6298733949661255,0.3484185338020324,0.3484185338020324,1.0,1.0,-3.29254150390625,0.8362541198730469,2.456287384033203,0.0967399626970291,0.8698017597198486,0.8698017597198486,0.0,192.0226287841797,195.0,55523.1640625,0.0,3113.894287109375,1.0,279.4570617675781,283.1111145019531,296.0934753417969,299.7108459472656,293.1499938964844,293.1499938964844,279.75,38329.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043182134628296,1.0,0.0,0.0,3.629502534866333,3.6295266151428223,8.789971843725652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.06201171875,0.0,1527.812744140625,1895.4371337890625,0.0,3443.802490234375,0.7465818524360657,1.0,0.0,3.0,1.0,0.0
17861700,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7948395609855652,0.3547312617301941,0.3230527341365814,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9209003448486328,0.5553309321403503,0.5286813378334045,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9830518364906312,0.6706191897392273,0.4695888757705688,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8348066806793213,0.4139203429222107,0.3957670331001282,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.681864857673645,0.2214103192090988,1.0177756547927856,285.0018920898437,284.95001220703125,298.97271728515625,293.0497436523437,297.5697326660156,297.0906982421875,285.0030517578125,1.0,0.6297617554664612,0.3485345840454101,0.3485345840454101,1.0,1.0,-3.284137487411499,0.8339784145355225,2.450159311294556,0.0962522253394126,0.9443039894104004,0.9443039894104004,0.0,193.7804412841797,195.0,54576.875,0.0,3105.401611328125,1.0,279.7011413574219,283.24224853515625,296.0224304199219,299.4779968261719,293.1499938964844,293.1499938964844,279.75,34395.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982630968093872,1.0,0.0,0.0,3.677567958831787,3.677591800689697,9.024324185702426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.267578125,0.0,1551.96337890625,1895.4371337890625,0.0,3387.38818359375,0.7541375756263733,1.0,0.0,3.0,1.0,0.0
17861760,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7925043106079102,0.3539273142814636,0.3223754167556762,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9178483486175536,0.5540907979011536,0.5275575518608093,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.981359601020813,0.6709383726119995,0.4698479473590851,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8327257037162781,0.413236528635025,0.3951610922813415,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.679636538028717,0.2207452654838562,1.0149930715560913,284.98712158203125,284.95001220703125,298.9649963378906,293.04071044921875,297.5677795410156,297.09063720703125,284.98553466796875,1.0,0.6297481656074524,0.3487011194229126,0.3487011194229126,1.0,1.0,-3.2782061100006104,0.8326119780540466,2.445594310760498,0.0961627066135406,0.9498599767684937,0.9498599767684937,0.0,195.1286163330078,198.0,54568.58203125,0.0,3100.0234375,1.0,279.7430725097656,283.23175048828125,296.01739501953125,299.5077819824219,293.1499938964844,293.1499938964844,279.45001220703125,34016.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958596587181091,1.0,0.0,0.0,3.740147590637207,3.740172147750856,9.334063975074968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.5107421875,0.0,1620.58447265625,1895.4371337890625,0.0,3364.960693359375,0.7637009024620056,1.0,0.0,3.0,1.0,0.0
17861820,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7865130305290222,0.3513450622558594,0.3204322755336761,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9104006290435792,0.5506045818328857,0.5246872305870056,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9765198230743408,0.6701834797859192,0.4696742296218872,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.827487587928772,0.4110934436321258,0.3934963941574096,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.674203634262085,0.2189588397741317,1.008331537246704,284.8920593261719,284.95001220703125,298.9493408203125,293.0224914550781,297.5570068359375,297.0815124511719,284.89288330078125,1.0,0.6295393109321594,0.3490341305732727,0.3490341305732727,1.0,1.0,-3.262204647064209,0.8285892009735107,2.4336154460906982,0.0957720428705215,0.8520309925079346,0.8520309925079346,0.0,198.52642822265625,201.0,54797.796875,0.0,3084.232666015625,1.0,279.4578552246094,283.124755859375,296.0408020019531,299.6134948730469,293.1499938964844,293.1499938964844,279.75,39096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036133289337158,1.0,0.0,0.0,3.5706732273101807,3.570697069168091,8.507334428031754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.9970703125,0.0,1469.3599853515625,1895.4371337890625,0.0,3437.242431640625,0.7368617057800293,1.0,0.0,3.0,1.0,0.0
17861880,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7865130305290222,0.3513450622558594,0.3204322755336761,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9104006290435792,0.5506045818328857,0.5246872305870056,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9765198230743408,0.6701834797859192,0.4696742296218872,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.827487587928772,0.4110934436321258,0.3934963941574096,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.674203634262085,0.2189588397741317,1.008331537246704,284.8920593261719,284.95001220703125,298.9493408203125,293.0224914550781,297.5570068359375,297.0815124511719,284.89288330078125,1.0,0.6295393109321594,0.3490341305732727,0.3490341305732727,1.0,1.0,-3.262204647064209,0.8285892009735107,2.4336154460906982,0.0957720428705215,0.8520309925079346,0.8520309925079346,0.0,198.52642822265625,201.0,54797.796875,0.0,3084.232666015625,1.0,279.4578552246094,283.124755859375,296.0408020019531,299.6134948730469,293.1499938964844,293.1499938964844,279.75,39096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036133289337158,1.0,0.0,0.0,3.5706732273101807,3.570697069168091,8.507334428031754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.9970703125,0.0,1469.3599853515625,1895.4371337890625,0.0,3437.242431640625,0.7368617057800293,1.0,0.0,3.0,1.0,0.0
17861940,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7816954255104065,0.3496624231338501,0.3188525736331939,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9045565724372864,0.5480288863182068,0.5221841335296631,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.972698450088501,0.6706682443618774,0.4699036180973053,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8232207894325256,0.4096340239048004,0.3920797705650329,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6696502566337585,0.2175294458866119,1.002055525779724,284.9870910644531,284.95001220703125,298.93341064453125,293.0040588378906,297.5528259277344,297.0812072753906,284.9861755371094,1.0,0.6293308734893799,0.3493671715259552,0.3493671715259552,1.0,1.0,-3.2483134269714355,0.8252260088920593,2.4230873584747314,0.0953786894679069,0.9303262233734132,0.9303262233734132,0.0,201.32833862304688,204.0,53851.81640625,0.0,3069.79931640625,1.0,279.7418212890625,283.2426147460937,295.97265625,299.4161376953125,293.1499938964844,293.1499938964844,279.45001220703125,34238.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934016823768616,1.0,0.0,0.0,3.677115440368652,3.6771392822265625,9.022103881761724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.34375,0.0,1550.26806640625,1895.4371337890625,0.0,3342.0048828125,0.7525277137756348,1.0,0.0,3.0,1.0,0.0
17862000,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7816954255104065,0.3496624231338501,0.3188525736331939,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9045565724372864,0.5480288863182068,0.5221841335296631,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.972698450088501,0.6706682443618774,0.4699036180973053,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8232207894325256,0.4096340239048004,0.3920797705650329,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6696502566337585,0.2175294458866119,1.002055525779724,284.9870910644531,284.95001220703125,298.93341064453125,293.0040588378906,297.5528259277344,297.0812072753906,284.9861755371094,1.0,0.6293308734893799,0.3493671715259552,0.3493671715259552,1.0,1.0,-3.2483134269714355,0.8252260088920593,2.4230873584747314,0.0953786894679069,0.9303262233734132,0.9303262233734132,0.0,201.32833862304688,204.0,53851.81640625,0.0,3069.79931640625,1.0,279.7418212890625,283.2426147460937,295.97265625,299.4161376953125,293.1499938964844,293.1499938964844,279.45001220703125,34238.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934016823768616,1.0,0.0,0.0,3.677115440368652,3.6771392822265625,9.022103881761724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.34375,0.0,1550.26806640625,1895.4371337890625,0.0,3342.0048828125,0.7525277137756348,1.0,0.0,3.0,1.0,0.0
17862060,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.776145339012146,0.3470988273620605,0.3169163763523102,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8982331156730652,0.5445551872253418,0.5193154811859131,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.96787029504776,0.6698359847068787,0.4696697890758514,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8183121681213379,0.4074959754943847,0.3904122710227966,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6646192669868469,0.2157245725393295,0.995274782180786,284.8992614746094,284.95001220703125,298.91717529296875,292.9855041503906,297.5426330566406,297.0729675292969,284.89971923828125,1.0,0.6290708184242249,0.3497625887393951,0.3497625887393951,1.0,1.0,-3.2321035861968994,0.8212926983833313,2.410810947418213,0.0951407179236412,0.8408939242362976,0.8408939242362976,0.0,204.63096618652344,207.0,54047.046875,0.0,3053.2294921875,1.0,279.4582824707031,283.1419677734375,296.0003662109375,299.5247802734375,293.1499938964844,293.1499938964844,279.75,39022.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004741311073303,1.0,0.0,0.0,3.5063157081604004,3.506338834762573,8.20342677343433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.7939453125,0.0,1400.832763671875,1895.4371337890625,0.0,3408.00390625,0.725226879119873,1.0,0.0,3.0,1.0,0.0
17862120,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.776145339012146,0.3470988273620605,0.3169163763523102,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8982331156730652,0.5445551872253418,0.5193154811859131,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.96787029504776,0.6698359847068787,0.4696697890758514,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8183121681213379,0.4074959754943847,0.3904122710227966,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6646192669868469,0.2157245725393295,0.995274782180786,284.8992614746094,284.95001220703125,298.91717529296875,292.9855041503906,297.5426330566406,297.0729675292969,284.89971923828125,1.0,0.6290708184242249,0.3497625887393951,0.3497625887393951,1.0,1.0,-3.2321035861968994,0.8212926983833313,2.410810947418213,0.0951407179236412,0.8408939242362976,0.8408939242362976,0.0,204.63096618652344,207.0,54047.046875,0.0,3053.2294921875,1.0,279.4582824707031,283.1419677734375,296.0003662109375,299.5247802734375,293.1499938964844,293.1499938964844,279.75,39022.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004741311073303,1.0,0.0,0.0,3.5063157081604004,3.506338834762573,8.20342677343433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.7939453125,0.0,1400.832763671875,1895.4371337890625,0.0,3408.00390625,0.725226879119873,1.0,0.0,3.0,1.0,0.0
17862180,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7715546488761902,0.3453424870967865,0.3152937889099121,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8928962349891663,0.5418936610221863,0.5167580246925354,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.96392822265625,0.6701198220252991,0.4697839617729187,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8141206502914429,0.4059641063213348,0.3889493942260742,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6602901220321655,0.2142322808504104,0.9887849688529968,284.9865417480469,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9850769042969,1.0,0.6288146376609802,0.3501580357551574,0.3501580357551574,1.0,1.0,-3.2176454067230225,0.81791090965271,2.3997344970703125,0.0949059724807739,0.9156769514083862,0.9156769514083862,0.0,207.4409027099609,210.0,53153.5234375,0.0,3037.80859375,1.0,279.7415771484375,283.2518920898437,295.9341735839844,299.3334350585937,293.1499938964844,293.1499938964844,279.45001220703125,34122.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901290893554688,1.0,0.0,0.0,3.620385646820069,3.62040901184082,8.745868740334117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.1484375,0.0,1486.538818359375,1895.4371337890625,0.0,3311.4150390625,0.7418621182441711,1.0,0.0,3.0,1.0,0.0
17862240,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7715546488761902,0.3453424870967865,0.3152937889099121,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8928962349891663,0.5418936610221863,0.5167580246925354,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.96392822265625,0.6701198220252991,0.4697839617729187,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8141206502914429,0.4059641063213348,0.3889493942260742,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6602901220321655,0.2142322808504104,0.9887849688529968,284.9865417480469,284.95001220703125,298.9006042480469,292.9668884277344,297.53839111328125,297.0726928710937,284.9850769042969,1.0,0.6288146376609802,0.3501580357551574,0.3501580357551574,1.0,1.0,-3.2176454067230225,0.81791090965271,2.3997344970703125,0.0949059724807739,0.9156769514083862,0.9156769514083862,0.0,207.4409027099609,210.0,53153.5234375,0.0,3037.80859375,1.0,279.7415771484375,283.2518920898437,295.9341735839844,299.3334350585937,293.1499938964844,293.1499938964844,279.45001220703125,34122.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901290893554688,1.0,0.0,0.0,3.620385646820069,3.62040901184082,8.745868740334117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.1484375,0.0,1486.538818359375,1895.4371337890625,0.0,3311.4150390625,0.7418621182441711,1.0,0.0,3.0,1.0,0.0
17862300,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7691916227340698,0.3440693318843841,0.3144482672214508,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8901529908180237,0.5401650071144104,0.5154520869255066,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9617940187454224,0.6696519255638123,0.469769150018692,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8119328618049622,0.4049038887023926,0.3882107734680176,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.658113420009613,0.2133348733186721,0.9856017231941224,284.8670349121094,284.95001220703125,298.89215087890625,292.95758056640625,297.5335388183594,297.06903076171875,284.8666076660156,1.0,0.6287139654159546,0.3503557443618774,0.3503557443618774,1.0,1.0,-3.2103312015533447,0.8161830902099609,2.394148111343384,0.0948905199766159,0.8280664086341858,0.8280664086341858,0.0,208.9476013183593,210.0,53702.90625,0.0,3030.500244140625,1.0,279.499267578125,283.12164306640625,295.9841613769531,299.52557373046875,293.1499938964844,293.1499938964844,279.45001220703125,38984.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959805369377136,1.0,0.0,0.0,3.5445353984832764,3.5445590019226074,8.383240697185101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.462890625,0.0,1440.65087890625,1895.4371337890625,0.0,3366.0888671875,0.7292962074279785,1.0,0.0,3.0,1.0,0.0
17862360,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7662691473960876,0.3427254259586334,0.3133056461811065,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.886831521987915,0.5383481979370117,0.5138182044029236,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.958957314491272,0.6690994501113892,0.4694190323352813,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8091940879821777,0.40375617146492,0.3872146904468536,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6555076837539673,0.2123626470565796,0.9817109107971193,284.9032897949219,284.95001220703125,298.88360595703125,292.9482727050781,297.52801513671875,297.064453125,284.904052734375,1.0,0.6284916996955872,0.3505814373493194,0.3505814373493194,1.0,1.0,-3.200697183609009,0.8137999773025513,2.386897087097168,0.0946903526782989,0.8308821320533752,0.8308821320533752,0.0,210.75143432617188,213.0,53287.6640625,0.0,3019.927001953125,1.0,279.4585266113281,283.1573181152344,295.9631652832031,299.4405212402344,293.1499938964844,293.1499938964844,279.75,39058.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971810340881348,1.0,0.0,0.0,3.442843198776245,3.44286584854126,7.909113151072233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.56201171875,0.0,1336.263427734375,1895.4371337890625,0.0,3377.293212890625,0.7139570713043213,1.0,0.0,3.0,1.0,0.0
17862420,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7618657350540161,0.3408787846565246,0.3116187453269958,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8816621899604797,0.5355762839317322,0.5111753344535828,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.954865574836731,0.6691469550132751,0.469387024641037,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8048555254936218,0.4021237790584564,0.3856724798679352,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.651357889175415,0.2107867896556854,0.9748957753181458,284.9838256835937,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0638427734375,284.9829406738281,1.0,0.628165602684021,0.3510327935218811,0.3510327935218811,1.0,1.0,-3.185397863388061,0.8102895021438599,2.375108480453491,0.0945422202348709,0.9011072516441344,0.9011072516441344,0.0,213.5870819091797,216.0,52431.859375,0.0,3003.07275390625,1.0,279.7408447265625,283.2608947753906,295.8971862792969,299.251708984375,293.1499938964844,293.1499938964844,279.45001220703125,34188.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867871761322021,1.0,0.0,0.0,3.5604476928710938,3.5604705810546875,8.458678735223657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.79296875,0.0,1422.580322265625,1895.4371337890625,0.0,3280.149169921875,0.7311165928840637,1.0,0.0,3.0,1.0,0.0
17862480,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7618657350540161,0.3408787846565246,0.3116187453269958,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8816621899604797,0.5355762839317322,0.5111753344535828,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.954865574836731,0.6691469550132751,0.469387024641037,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8048555254936218,0.4021237790584564,0.3856724798679352,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.651357889175415,0.2107867896556854,0.9748957753181458,284.9838256835937,284.95001220703125,298.8662109375,292.92974853515625,297.5233764648437,297.0638427734375,284.9829406738281,1.0,0.628165602684021,0.3510327935218811,0.3510327935218811,1.0,1.0,-3.185397863388061,0.8102895021438599,2.375108480453491,0.0945422202348709,0.9011072516441344,0.9011072516441344,0.0,213.5870819091797,216.0,52431.859375,0.0,3003.07275390625,1.0,279.7408447265625,283.2608947753906,295.8971862792969,299.251708984375,293.1499938964844,293.1499938964844,279.45001220703125,34188.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867871761322021,1.0,0.0,0.0,3.5604476928710938,3.5604705810546875,8.458678735223657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.79296875,0.0,1422.580322265625,1895.4371337890625,0.0,3280.149169921875,0.7311165928840637,1.0,0.0,3.0,1.0,0.0
17862540,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7568281888961792,0.3382133841514587,0.3095655441284179,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8758299350738525,0.5319606065750122,0.5081462264060974,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9497636556625366,0.6679323315620422,0.4688667356967926,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7998204231262207,0.3998412191867828,0.3838509023189544,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6468016505241394,0.2088484913110733,0.9674697518348694,284.90545654296875,284.95001220703125,298.8482971191406,292.911376953125,297.5127868652344,297.0556640625,284.9053649902344,1.0,0.6277636885643005,0.3514841794967651,0.3514841794967651,1.0,1.0,-3.1675493717193604,0.8059521913528442,2.3615972995758057,0.0942827761173248,0.8204805254936218,0.8204805254936218,0.0,216.9056091308593,219.0,52547.58984375,0.0,2983.59228515625,1.0,279.4593200683594,283.17010498046875,295.9253845214844,299.35626220703125,293.1499938964844,293.1499938964844,279.75,38877.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936898708343506,1.0,0.0,0.0,3.384976863861084,3.3849990367889404,7.645479627171881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.42138671875,0.0,1277.7916259765625,1895.4371337890625,0.0,3344.697021484375,0.7033812999725342,1.0,0.0,3.0,1.0,0.0
17862600,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7568281888961792,0.3382133841514587,0.3095655441284179,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8758299350738525,0.5319606065750122,0.5081462264060974,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9497636556625366,0.6679323315620422,0.4688667356967926,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7998204231262207,0.3998412191867828,0.3838509023189544,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6468016505241394,0.2088484913110733,0.9674697518348694,284.90545654296875,284.95001220703125,298.8482971191406,292.911376953125,297.5127868652344,297.0556640625,284.9053649902344,1.0,0.6277636885643005,0.3514841794967651,0.3514841794967651,1.0,1.0,-3.1675493717193604,0.8059521913528442,2.3615972995758057,0.0942827761173248,0.8204805254936218,0.8204805254936218,0.0,216.9056091308593,219.0,52547.58984375,0.0,2983.59228515625,1.0,279.4593200683594,283.17010498046875,295.9253845214844,299.35626220703125,293.1499938964844,293.1499938964844,279.75,38877.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936898708343506,1.0,0.0,0.0,3.384976863861084,3.3849990367889404,7.645479627171881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.42138671875,0.0,1277.7916259765625,1895.4371337890625,0.0,3344.697021484375,0.7033812999725342,1.0,0.0,3.0,1.0,0.0
17862660,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7538160681724548,0.336912989616394,0.3082989454269409,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8722883462905884,0.5300122499465942,0.5062057971954346,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9467315077781676,0.6678352952003479,0.4686610698699951,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7967448234558105,0.3986639678478241,0.3826779127120971,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6439812183380127,0.2077149897813797,0.9624229073524476,284.9960021972656,284.95001220703125,298.8358154296875,292.89898681640625,297.5093688964844,297.0550537109375,284.9930725097656,1.0,0.6274574995040894,0.3518485724925995,0.3518485724925995,1.0,1.0,-3.155961513519287,0.8033316135406494,2.3526298999786377,0.0941774472594261,0.8887211680412292,0.8887211680412292,0.0,218.91363525390625,219.0,51759.078125,0.0,2970.242431640625,1.0,279.7205505371094,283.27813720703125,295.8545227050781,299.1463317871094,293.1499938964844,293.1499938964844,279.75,33672.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846136331558228,1.0,0.0,0.0,3.4782254695892334,3.4782474040985107,8.072512969192758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.43505859375,0.0,1333.734619140625,1895.4371337890625,0.0,3259.80078125,0.7161238193511963,1.0,0.0,3.0,1.0,0.0
17862720,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7526320815086365,0.3362817466259002,0.3078210353851318,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.870862603187561,0.5290815830230713,0.5054227709770203,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9455749988555908,0.6677338480949402,0.4686846733093261,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7955188751220703,0.3981072604656219,0.3822290599346161,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.642838180065155,0.2071906179189682,0.9603325724601746,284.9810791015625,284.95001220703125,298.8298645019531,292.8932189941406,297.5076904296875,297.0547180175781,284.9803466796875,1.0,0.6273621320724487,0.3520200550556183,0.3520200550556183,1.0,1.0,-3.1514217853546143,0.8023865222930908,2.3490352630615234,0.0942538380622863,0.8866913914680481,0.8866913914680481,0.0,219.74859619140625,222.0,51692.9453125,0.0,2965.28662109375,1.0,279.74029541015625,283.2700500488281,295.8599853515625,299.1686096191406,293.1499938964844,293.1499938964844,280.04998779296875,34230.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831971883773804,1.0,0.0,0.0,3.5002923011779785,3.500314474105835,8.175265975296497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.095703125,0.0,1360.2025146484375,1895.4371337890625,0.0,3246.535888671875,0.720184862613678,1.0,0.0,3.0,1.0,0.0
17862780,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7489696145057678,0.3344965875148773,0.3063384890556335,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8664529919624329,0.5263863801956177,0.5030087828636169,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9419046640396118,0.6676400303840637,0.4687223732471466,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7917227745056152,0.3965417146682739,0.3808683753013611,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.639347493648529,0.2056657820940017,0.954027771949768,285.0310974121094,284.95001220703125,298.81085205078125,292.8753662109375,297.5037536621094,297.0553894042969,285.0281066894531,1.0,0.627148449420929,0.3525559306144714,0.3525559306144714,1.0,1.0,-3.1375651359558105,0.7995302677154541,2.3380348682403564,0.094480313360691,0.9780631065368652,0.9780631065368652,0.0,222.4203643798828,225.0,51123.88671875,0.0,2950.880615234375,1.0,280.0411376953125,283.3430480957031,295.8490600585937,299.10577392578125,293.1499938964844,293.1499938964844,279.75,31954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750726580619812,1.0,0.0,0.0,3.7050318717956543,3.705055713653565,9.159614364762092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.3134765625,0.0,1564.535888671875,1895.4371337890625,0.0,3170.388427734375,0.7559875845909119,1.0,0.0,3.0,1.0,0.0
