time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7489696145057678,0.3344965875148773,0.3063384890556335,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8664529919624329,0.5263863801956177,0.5030087828636169,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9419046640396118,0.6676400303840637,0.4687223732471466,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7917227745056152,0.3965417146682739,0.3808683753013611,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.639347493648529,0.2056657820940017,0.954027771949768,285.0310974121094,284.95001220703125,298.81085205078125,292.8753662109375,297.5037536621094,297.0553894042969,285.0281066894531,1.0,0.627148449420929,0.3525559306144714,0.3525559306144714,1.0,1.0,-3.1375651359558105,0.7995302677154541,2.3380348682403564,0.094480313360691,0.9780631065368652,0.9780631065368652,0.0,222.4203643798828,225.0,51123.88671875,0.0,2950.880615234375,1.0,280.0411376953125,283.3430480957031,295.8490600585937,299.10577392578125,293.1499938964844,293.1499938964844,279.75,31954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750726580619812,1.0,0.0,0.0,3.7050318717956543,3.705055713653565,9.159614364762092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.3134765625,0.0,1564.535888671875,1895.4371337890625,0.0,3170.388427734375,0.7559875845909119,1.0,0.0,3.0,1.0,0.0
17862900,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7467734813690186,0.3330659866333008,0.3053978085517883,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.86387038230896,0.5244826078414917,0.5015919804573059,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9395135045051576,0.6667677164077759,0.4684830009937286,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7894605994224548,0.3953294157981872,0.3800346255302429,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6373571753501892,0.2046697288751602,0.9505515694618224,284.8760681152344,284.95001220703125,298.8011169433594,292.8665466308594,297.49786376953125,297.0507202148437,284.870849609375,1.0,0.6270125508308411,0.3528238534927368,0.3528238534927368,1.0,1.0,-3.129268407821656,0.7976576685905457,2.331610918045044,0.0945457518100738,0.8768388032913208,0.8768388032913208,0.0,224.0391845703125,225.0,52005.15625,0.0,2942.3896484375,1.0,279.7960205078125,283.1733703613281,295.9107360839844,299.333984375,293.1499938964844,293.1499938964844,279.75,36337.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832859396934509,1.0,0.0,0.0,3.69047737121582,3.690501928329468,9.087792136597272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.2421875,0.0,1581.2242431640625,1895.4371337890625,0.0,3247.366943359375,0.7541919946670532,1.0,0.0,3.0,1.0,0.0
17862960,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7439442873001099,0.3314437866210937,0.3040632307529449,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8606351613998413,0.5223560333251953,0.4997334778308868,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9362300038337708,0.6656357645988464,0.4677912592887878,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7865551114082336,0.3939157426357269,0.3788467049598694,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6348782777786255,0.2035260498523712,0.9460933208465576,284.88641357421875,284.95001220703125,298.7912292480469,292.8578491210937,297.4903564453125,297.0439758300781,284.88800048828125,1.0,0.6267006397247314,0.3530969619750976,0.3530969619750976,1.0,1.0,-3.1178128719329834,0.794792115688324,2.323020696640014,0.0942798852920532,0.8587607741355896,0.8587607741355896,0.0,226.03054809570312,228.0,51557.48046875,0.0,2929.423095703125,1.0,279.75738525390625,283.19189453125,295.8921203613281,299.2609558105469,293.1499938964844,293.1499938964844,280.04998779296875,38611.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866207599639893,1.0,0.0,0.0,3.585623979568481,3.585647821426392,8.57872521464742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.09716796875,0.0,1481.91650390625,1895.4371337890625,0.0,3278.591064453125,0.7389337420463562,1.0,0.0,3.0,1.0,0.0
17863020,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7396840453147888,0.3292987644672394,0.3020426332950592,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8556221127510071,0.5192115902900696,0.4966729581356048,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9315227270126344,0.6649437546730042,0.4671641290187835,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7820602059364319,0.3919254243373871,0.3769224286079407,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6308504939079285,0.2016736268997192,0.9379791617393494,284.98492431640625,284.95001220703125,298.7709655761719,292.8407897949219,297.4834289550781,297.04132080078125,284.98370361328125,1.0,0.6261134743690491,0.3536431491374969,0.3536431491374969,1.0,1.0,-3.0988736152648926,0.7903192043304443,2.308554410934448,0.0939302444458007,0.9373544454574584,0.9373544454574584,0.0,229.08604431152344,231.0,50571.76171875,0.0,2906.88232421875,1.0,280.0419311523437,283.3124694824219,295.8133850097656,299.0550231933594,293.1499938964844,293.1499938964844,279.75,34081.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770949244499207,1.0,0.0,0.0,3.696619033813477,3.696643114089966,9.118064667745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.41796875,0.0,1571.1143798828125,1895.4371337890625,0.0,3189.349609375,0.755933940410614,1.0,0.0,3.0,1.0,0.0
17863080,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7396840453147888,0.3292987644672394,0.3020426332950592,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8556221127510071,0.5192115902900696,0.4966729581356048,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9315227270126344,0.6649437546730042,0.4671641290187835,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7820602059364319,0.3919254243373871,0.3769224286079407,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6308504939079285,0.2016736268997192,0.9379791617393494,284.98492431640625,284.95001220703125,298.7709655761719,292.8407897949219,297.4834289550781,297.04132080078125,284.98370361328125,1.0,0.6261134743690491,0.3536431491374969,0.3536431491374969,1.0,1.0,-3.0988736152648926,0.7903192043304443,2.308554410934448,0.0939302444458007,0.9373544454574584,0.9373544454574584,0.0,229.08604431152344,231.0,50571.76171875,0.0,2906.88232421875,1.0,280.0419311523437,283.3124694824219,295.8133850097656,299.0550231933594,293.1499938964844,293.1499938964844,279.75,34081.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770949244499207,1.0,0.0,0.0,3.696619033813477,3.696643114089966,9.118064667745784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.41796875,0.0,1571.1143798828125,1895.4371337890625,0.0,3189.349609375,0.755933940410614,1.0,0.0,3.0,1.0,0.0
17863140,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7351443767547607,0.3263916373252868,0.2997932732105255,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.85035640001297,0.5152820944786072,0.4933695793151855,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9262850880622864,0.6630041003227234,0.4661769866943359,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7772932052612305,0.3893288969993591,0.3748226165771484,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6266378164291382,0.1994964927434921,0.9295181035995485,284.8905334472656,284.95001220703125,298.75,292.8241882324219,297.47137451171875,297.0321655273437,284.8915100097656,1.0,0.6254639029502869,0.3541893362998962,0.3541893362998962,1.0,1.0,-3.0783212184906006,0.785301923751831,2.293019294738769,0.093572624027729,0.8386471271514893,0.8386471271514893,0.0,232.41873168945312,234.0,50704.15625,0.0,2882.70751953125,1.0,279.7581787109375,283.20947265625,295.8409118652344,299.15753173828125,293.1499938964844,293.1499938964844,280.04998779296875,39437.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846543431282043,1.0,0.0,0.0,3.510139942169189,3.5101630687713623,8.221331313507108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.7392578125,0.0,1407.800048828125,1895.4371337890625,0.0,3260.182373046875,0.7262569665908813,1.0,0.0,3.0,1.0,0.0
17863200,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7351443767547607,0.3263916373252868,0.2997932732105255,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.85035640001297,0.5152820944786072,0.4933695793151855,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9262850880622864,0.6630041003227234,0.4661769866943359,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7772932052612305,0.3893288969993591,0.3748226165771484,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6266378164291382,0.1994964927434921,0.9295181035995485,284.8905334472656,284.95001220703125,298.75,292.8241882324219,297.47137451171875,297.0321655273437,284.8915100097656,1.0,0.6254639029502869,0.3541893362998962,0.3541893362998962,1.0,1.0,-3.0783212184906006,0.785301923751831,2.293019294738769,0.093572624027729,0.8386471271514893,0.8386471271514893,0.0,232.41873168945312,234.0,50704.15625,0.0,2882.70751953125,1.0,279.7581787109375,283.20947265625,295.8409118652344,299.15753173828125,293.1499938964844,293.1499938964844,280.04998779296875,39437.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846543431282043,1.0,0.0,0.0,3.510139942169189,3.5101630687713623,8.221331313507108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.7392578125,0.0,1407.800048828125,1895.4371337890625,0.0,3260.182373046875,0.7262569665908813,1.0,0.0,3.0,1.0,0.0
17863260,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.731377899646759,0.3243404030799866,0.2978972792625427,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8459249138832092,0.5122187733650208,0.4904237389564514,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9221158623695374,0.6622753143310547,0.4655757546424866,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7732803225517273,0.3873842656612396,0.3729637861251831,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6229066848754883,0.1976590454578399,0.9214693307876588,284.98455810546875,284.95001220703125,298.7276306152344,292.80718994140625,297.4652404785156,297.031005859375,284.98358154296875,1.0,0.6248264908790588,0.3548842668533325,0.3548842668533325,1.0,1.0,-3.0598599910736084,0.7813436985015869,2.278516292572021,0.0936269387602806,0.9148956537246704,0.9148956537246704,0.0,235.2182006835937,222.0,49741.95703125,0.0,2860.169189453125,1.0,280.0413513183594,283.3261108398437,295.7701721191406,298.95806884765625,293.1499938964844,293.1499938964844,279.75,34238.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731507062911987,1.0,0.0,0.0,3.619730949401856,3.6197545528411865,8.742706540942891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.93505859375,0.0,1486.68310546875,1895.4371337890625,0.0,3152.363525390625,0.7420077323913574,1.0,0.0,3.0,1.0,0.0
17863320,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.731377899646759,0.3243404030799866,0.2978972792625427,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8459249138832092,0.5122187733650208,0.4904237389564514,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9221158623695374,0.6622753143310547,0.4655757546424866,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7732803225517273,0.3873842656612396,0.3729637861251831,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6229066848754883,0.1976590454578399,0.9214693307876588,284.98455810546875,284.95001220703125,298.7276306152344,292.80718994140625,297.4652404785156,297.031005859375,284.98358154296875,1.0,0.6248264908790588,0.3548842668533325,0.3548842668533325,1.0,1.0,-3.0598599910736084,0.7813436985015869,2.278516292572021,0.0936269387602806,0.9148956537246704,0.9148956537246704,0.0,235.2182006835937,222.0,49741.95703125,0.0,2860.169189453125,1.0,280.0413513183594,283.3261108398437,295.7701721191406,298.95806884765625,293.1499938964844,293.1499938964844,279.75,34238.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731507062911987,1.0,0.0,0.0,3.619730949401856,3.6197545528411865,8.742706540942891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.93505859375,0.0,1486.68310546875,1895.4371337890625,0.0,3152.363525390625,0.7420077323913574,1.0,0.0,3.0,1.0,0.0
17863380,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.731115996837616,0.3214993178844452,0.2954460680484772,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8458900451660156,0.5083335638046265,0.4868911802768707,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.923689901828766,0.6602261066436768,0.4643150866031647,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7734839916229248,0.3848086595535278,0.3706137537956238,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6222301721572876,0.1955037266016006,0.911814272403717,284.89813232421875,284.95001220703125,298.7032165527344,292.7888488769531,297.45343017578125,297.0232238769531,284.8984680175781,1.0,0.6198258996009827,0.3555791974067688,0.3555791974067688,1.0,1.0,-3.036728858947754,0.7758665084838867,2.260862350463867,0.0934010446071624,0.8249837756156921,0.8249837756156921,0.0,231.84263610839844,210.0,49801.390625,0.0,2796.517578125,1.0,279.75885009765625,283.23114013671875,295.80206298828125,299.06219482421875,293.1499938964844,293.1499938964844,280.04998779296875,39351.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800806403160095,1.0,0.0,0.0,3.4278759956359863,3.427898645401001,7.840495754862786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.69921875,0.0,1323.354736328125,1895.4371337890625,0.0,3217.336181640625,0.7114876508712769,1.0,0.0,3.0,1.0,0.0
17863440,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.731115996837616,0.3214993178844452,0.2954460680484772,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8458900451660156,0.5083335638046265,0.4868911802768707,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.923689901828766,0.6602261066436768,0.4643150866031647,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7734839916229248,0.3848086595535278,0.3706137537956238,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6222301721572876,0.1955037266016006,0.911814272403717,284.89813232421875,284.95001220703125,298.7032165527344,292.7888488769531,297.45343017578125,297.0232238769531,284.8984680175781,1.0,0.6198258996009827,0.3555791974067688,0.3555791974067688,1.0,1.0,-3.036728858947754,0.7758665084838867,2.260862350463867,0.0934010446071624,0.8249837756156921,0.8249837756156921,0.0,231.84263610839844,210.0,49801.390625,0.0,2796.517578125,1.0,279.75885009765625,283.23114013671875,295.80206298828125,299.06219482421875,293.1499938964844,293.1499938964844,280.04998779296875,39351.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800806403160095,1.0,0.0,0.0,3.4278759956359863,3.427898645401001,7.840495754862786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.69921875,0.0,1323.354736328125,1895.4371337890625,0.0,3217.336181640625,0.7114876508712769,1.0,0.0,3.0,1.0,0.0
17863500,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7320814728736877,0.320443719625473,0.2942047119140625,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8471837043762207,0.5067452788352966,0.4850880205631256,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9262494444847108,0.6597194075584412,0.4636715948581695,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7748362421989441,0.3837836980819702,0.3693816363811493,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.622784435749054,0.1945629119873047,0.9066495299339294,285.00274658203125,284.95001220703125,298.69024658203125,292.7792053222656,297.4496459960937,297.0223999023437,285.00360107421875,1.0,0.6164421439170837,0.3559266626834869,0.3559266626834869,1.0,1.0,-3.024600982666016,0.7729418277740479,2.251659154891968,0.093107596039772,0.8944795727729797,0.8944795727729797,0.0,228.4661102294922,210.0,48913.33203125,0.0,2755.1953125,1.0,279.9961853027344,283.353515625,295.73223876953125,298.8354187011719,293.1499938964844,293.1499938964844,280.04998779296875,34592.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721858263015747,1.0,0.0,0.0,3.4770336151123047,3.477055788040161,8.066982104537601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.07666015625,0.0,1339.0797119140625,1895.4371337890625,0.0,3143.31396484375,0.718219518661499,1.0,0.0,3.0,1.0,0.0
17863560,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.733932614326477,0.31948322057724,0.2932040095329284,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.849471390247345,0.5052584409713745,0.483543187379837,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9301453232765198,0.6592877507209778,0.463290125131607,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7771493196487427,0.3828485012054443,0.3683462142944336,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6240496635437012,0.1936992108821869,0.9019816517829896,284.9814147949219,284.95001220703125,298.6768493652344,292.7692565917969,297.4466247558594,297.0227355957031,284.979736328125,1.0,0.612760066986084,0.3563119769096374,0.3563119769096374,1.0,1.0,-3.014225006103516,0.7706685066223145,2.243556499481201,0.0931074321269989,0.8946911692619324,0.8946911692619324,0.0,224.185775756836,198.0,48841.49609375,0.0,2712.917236328125,1.0,280.041259765625,283.3379821777344,295.7301940917969,298.8636779785156,293.1499938964844,293.1499938964844,280.3500061035156,34178.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683754205703735,1.0,0.0,0.0,3.541973352432251,3.5419960021972656,8.371126227757486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.98486328125,0.0,1403.0491943359375,1895.4371337890625,0.0,3107.571044921875,0.7275581955909729,1.0,0.0,3.0,1.0,0.0
17863620,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7388209104537964,0.3176933825016022,0.2912458181381225,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8555039763450623,0.5024343132972717,0.4805140197277069,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.93966805934906,0.658435583114624,0.4624613225460052,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7831623554229736,0.3810932636260986,0.3663207292556762,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6276019811630249,0.192102164030075,0.8929833173751831,285.0384521484375,284.95001220703125,298.64862060546875,292.7485046386719,297.4409484863281,297.0242004394531,285.03515625,1.0,0.6047104001045227,0.3570826351642608,0.3570826351642608,1.0,1.0,-2.993980884552002,0.7662758827209473,2.2277050018310547,0.0931593924760818,0.9931889176368712,0.9931889176368712,0.0,214.36756896972656,186.0,48120.9140625,0.0,2623.697021484375,1.0,280.34149169921875,283.4189453125,295.7160339355469,298.7887268066406,293.1499938964844,293.1499938964844,280.04998779296875,31920.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589134216308594,1.0,0.0,0.0,3.7422068119049072,3.742231130599976,9.344345244244324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.513671875,0.0,1606.8951416015625,1895.4371337890625,0.0,3018.81494140625,0.7628068923950195,1.0,0.0,3.0,1.0,0.0
17863680,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7388209104537964,0.3176933825016022,0.2912458181381225,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8555039763450623,0.5024343132972717,0.4805140197277069,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.93966805934906,0.658435583114624,0.4624613225460052,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7831623554229736,0.3810932636260986,0.3663207292556762,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6276019811630249,0.192102164030075,0.8929833173751831,285.0384521484375,284.95001220703125,298.64862060546875,292.7485046386719,297.4409484863281,297.0242004394531,285.03515625,1.0,0.6047104001045227,0.3570826351642608,0.3570826351642608,1.0,1.0,-2.993980884552002,0.7662758827209473,2.2277050018310547,0.0931593924760818,0.9931889176368712,0.9931889176368712,0.0,214.36756896972656,186.0,48120.9140625,0.0,2623.697021484375,1.0,280.34149169921875,283.4189453125,295.7160339355469,298.7887268066406,293.1499938964844,293.1499938964844,280.04998779296875,31920.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589134216308594,1.0,0.0,0.0,3.7422068119049072,3.742231130599976,9.344345244244324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.513671875,0.0,1606.8951416015625,1895.4371337890625,0.0,3018.81494140625,0.7628068923950195,1.0,0.0,3.0,1.0,0.0
17863740,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7434722781181335,0.3146606981754303,0.2885016500949859,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8615354895591736,0.4982911050319671,0.4766214787960052,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9487122297286988,0.6555014252662659,0.4605531692504883,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7891090512275696,0.3782742619514465,0.3636054694652557,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6310858130455017,0.1899562627077102,0.8824827671051025,284.8768615722656,284.95001220703125,298.6186218261719,292.7266845703125,297.42681884765625,297.0153503417969,284.8787841796875,1.0,0.5957562923431396,0.3578532934188843,0.3578532934188843,1.0,1.0,-2.9678337574005127,0.7599387764930725,2.207895040512085,0.0927111357450485,0.8623327612876892,0.8623327612876892,0.0,204.41226196289065,174.0,48520.13671875,0.0,2523.888916015625,1.0,280.056640625,283.25494384765625,295.76202392578125,298.9435119628906,293.1499938964844,293.1499938964844,280.3500061035156,38925.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708094358444214,1.0,0.0,0.0,3.622667789459229,3.6226918697357178,8.75689806889568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.3994140625,0.0,1524.697509765625,1895.4371337890625,0.0,3130.403564453125,0.7455703020095825,1.0,0.0,3.0,1.0,0.0
17863800,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7434722781181335,0.3146606981754303,0.2885016500949859,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8615354895591736,0.4982911050319671,0.4766214787960052,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9487122297286988,0.6555014252662659,0.4605531692504883,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7891090512275696,0.3782742619514465,0.3636054694652557,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6310858130455017,0.1899562627077102,0.8824827671051025,284.8768615722656,284.95001220703125,298.6186218261719,292.7266845703125,297.42681884765625,297.0153503417969,284.8787841796875,1.0,0.5957562923431396,0.3578532934188843,0.3578532934188843,1.0,1.0,-2.9678337574005127,0.7599387764930725,2.207895040512085,0.0927111357450485,0.8623327612876892,0.8623327612876892,0.0,204.41226196289065,174.0,48520.13671875,0.0,2523.888916015625,1.0,280.056640625,283.25494384765625,295.76202392578125,298.9435119628906,293.1499938964844,293.1499938964844,280.3500061035156,38925.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708094358444214,1.0,0.0,0.0,3.622667789459229,3.6226918697357178,8.75689806889568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.3994140625,0.0,1524.697509765625,1895.4371337890625,0.0,3130.403564453125,0.7455703020095825,1.0,0.0,3.0,1.0,0.0
17863860,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7479293942451477,0.3130263388156891,0.2864729762077331,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8672068119049072,0.4957890212535858,0.4736761748790741,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.956628680229187,0.6542181372642517,0.459130585193634,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7945765256881714,0.3765897452831268,0.3614947497844696,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6343535780906677,0.1885419636964798,0.8741532564163208,284.994384765625,284.95001220703125,298.5946960449219,292.7094421386719,297.4198303222656,297.0138244628906,284.99249267578125,1.0,0.5885018706321716,0.358501672744751,0.358501672744751,1.0,1.0,-2.94758677482605,0.7551485300064087,2.192438125610352,0.0922754257917404,0.9447199106216432,0.9447199106216432,0.0,196.19244384765625,174.0,47481.25,0.0,2445.141845703125,1.0,280.3310852050781,283.39117431640625,295.6713562011719,298.712158203125,293.1499938964844,293.1499938964844,280.3500061035156,33919.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613755106925964,1.0,0.0,0.0,3.7085139751434326,3.708538293838501,9.176839625979484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.60107421875,0.0,1583.432373046875,1895.4371337890625,0.0,3041.90625,0.7581148743629456,1.0,0.0,3.0,1.0,0.0
17863920,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7497227787971497,0.3125415444374084,0.2859637439250946,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8694198131561279,0.495033323764801,0.4728870391845703,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9595446586608888,0.6538375616073608,0.4588260352611542,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7966893911361694,0.3760896623134613,0.3609368801116943,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6356731057167053,0.1881231069564819,0.8718053698539734,284.9843444824219,284.95001220703125,298.5869445800781,292.7038879394531,297.4178771972656,297.0137634277344,284.9829406738281,1.0,0.5862089991569519,0.3587064445018768,0.3587064445018768,1.0,1.0,-2.942167520523072,0.7539472579956055,2.188220262527466,0.0922605246305465,0.9443638324737548,0.9443638324737548,0.0,193.41749572753903,162.0,47425.6640625,0.0,2421.34521484375,1.0,280.3421630859375,283.3847961425781,295.6726989746094,298.7229309082031,293.1499938964844,293.1499938964844,280.04998779296875,34163.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603722453117371,1.0,0.0,0.0,3.7264888286590576,3.726513385772705,9.266013876185752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.53662109375,0.0,1605.916015625,1895.4371337890625,0.0,3032.496337890625,0.7614413499832153,1.0,0.0,3.0,1.0,0.0
17863980,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7535668015480042,0.3110902607440948,0.2846792340278625,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8742167353630066,0.4929706156253814,0.4709745347499847,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.96563720703125,0.652363657951355,0.4579298198223114,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8012468218803406,0.3746801316738128,0.3595804274082184,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.6385357975959778,0.1870453208684921,0.8663958311080933,284.84722900390625,284.95001220703125,298.5695495605469,292.69146728515625,297.4115600585937,297.0111083984375,284.8458251953125,1.0,0.5810638070106506,0.359157919883728,0.359157919883728,1.0,1.0,-2.92911958694458,0.7509312033653259,2.1781885623931885,0.0921675488352775,0.840864360332489,0.840864360332489,0.0,187.4442596435547,162.0,47958.578125,0.0,2367.91796875,1.0,280.0920104980469,283.238525390625,295.7230529785156,298.9057922363281,293.1499938964844,293.1499938964844,280.04998779296875,39347.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669916391372681,1.0,0.0,0.0,3.644534111022949,3.6445586681365967,8.862930940267688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.64208984375,0.0,1552.107421875,1895.4371337890625,0.0,3094.589111328125,0.7475136518478394,1.0,0.0,3.0,1.0,0.0
17864040,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7566826939582825,0.3097158372402191,0.2832584679126739,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8782029747962952,0.4910373091697693,0.4689650535583496,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9704825282096864,0.6508960723876953,0.456766813993454,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8050035238265991,0.3733343482017517,0.3581301569938659,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6408762335777283,0.1860243380069732,0.8609898090362549,284.8812561035156,284.95001220703125,298.5536804199219,292.6802062988281,297.40533447265625,297.008056640625,284.88348388671875,1.0,0.5763184428215027,0.3595595955848694,0.3595595955848694,1.0,1.0,-2.915358543395996,0.7475406527519226,2.1678178310394287,0.0918169990181922,0.8359981179237366,0.8359981179237366,0.0,182.3432006835937,150.0,47462.3046875,0.0,2318.010498046875,1.0,280.0577392578125,283.2789611816406,295.6971740722656,298.81591796875,293.1499938964844,293.1499938964844,280.3500061035156,40110.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680709600448608,1.0,0.0,0.0,3.518500804901123,3.518524408340454,8.260543609139859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.9580078125,0.0,1421.3792724609375,1895.4371337890625,0.0,3104.71435546875,0.7282490134239197,1.0,0.0,3.0,1.0,0.0
17864100,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7606966495513916,0.3086787164211273,0.2819283604621887,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8832037448883057,0.4894142150878906,0.4670147597789764,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9762043952941896,0.6499796509742737,0.4557380378246307,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.80959153175354,0.3722335696220398,0.3567185401916504,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6438689827919006,0.185111328959465,0.8554965257644653,284.998291015625,284.95001220703125,298.5364685058594,292.6680603027344,297.4007873535156,297.0076904296875,285.0003356933594,1.0,0.571237325668335,0.3599861562252044,0.3599861562252044,1.0,1.0,-2.90187406539917,0.7443007826805115,2.1575732231140137,0.0914696156978607,0.910435438156128,0.910435438156128,0.0,176.6444549560547,150.0,46520.5078125,0.0,2266.06396484375,1.0,280.2983703613281,283.4129333496094,295.618896484375,298.5782470703125,293.1499938964844,293.1499938964844,280.3500061035156,34970.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596330285072327,1.0,0.0,0.0,3.562487363815308,3.5625102519989014,8.468372811876179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.1708984375,0.0,1430.4478759765625,1895.4371337890625,0.0,3025.563232421875,0.7340103983879089,1.0,0.0,3.0,1.0,0.0
17864160,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7657090425491333,0.3077674210071563,0.2808932363986969,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.88926762342453,0.4879277944564819,0.4653854668140411,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9826476573944092,0.6492289900779724,0.455055683851242,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8149228096008301,0.3712515830993652,0.355557233095169,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6476245522499084,0.1842840164899826,0.8506476283073425,284.9834289550781,284.95001220703125,298.5188903808594,292.6557312011719,297.3971862792969,297.0085754394531,284.9815979003906,1.0,0.5662071704864502,0.3604878187179565,0.3604878187179565,1.0,1.0,-2.890625238418579,0.7419641017913818,2.1486611366271973,0.0915570855140686,0.9149490594863892,0.9149490594863892,0.0,170.62899780273438,138.0,46422.23828125,0.0,2216.84765625,1.0,280.3420104980469,283.4017028808594,295.6126403808594,298.59912109375,293.1499938964844,293.1499938964844,280.04998779296875,34252.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553054332733154,1.0,0.0,0.0,3.627687692642212,3.627711296081543,8.781183851169772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.630859375,0.0,1495.48779296875,1895.4371337890625,0.0,2984.985107421875,0.743279218673706,1.0,0.0,3.0,1.0,0.0
17864220,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7754553556442261,0.3050559759140014,0.2782711088657379,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9011580348014832,0.4840282201766968,0.4615322649478912,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9940071105957032,0.6462484002113342,0.4529447555541992,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8250132203102112,0.3685613572597503,0.3527913093566894,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6551076769828796,0.1822563409805297,0.8400723338127136,284.89385986328125,284.95001220703125,298.4826965332031,292.63055419921875,297.3856811523437,297.00506591796875,284.8946533203125,1.0,0.5558973550796509,0.3614910840988159,0.3614910840988159,1.0,1.0,-2.864275932312012,0.7360192537307739,2.128256797790528,0.0914270132780075,0.8199428915977478,0.8199428915977478,0.0,159.22093200683594,126.0,46408.2734375,0.0,2116.0615234375,1.0,280.05889892578125,283.3084716796875,295.6421203613281,298.69342041015625,293.1499938964844,293.1499938964844,280.3500061035156,39795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620827198028564,1.0,0.0,0.0,3.412724018096924,3.41274642944336,7.771335504003218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.99169921875,0.0,1311.4124755859375,1895.4371337890625,0.0,3048.53955078125,0.7092111706733704,1.0,0.0,3.0,1.0,0.0
17864280,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7754553556442261,0.3050559759140014,0.2782711088657379,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9011580348014832,0.4840282201766968,0.4615322649478912,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9940071105957032,0.6462484002113342,0.4529447555541992,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8250132203102112,0.3685613572597503,0.3527913093566894,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6551076769828796,0.1822563409805297,0.8400723338127136,284.89385986328125,284.95001220703125,298.4826965332031,292.63055419921875,297.3856811523437,297.00506591796875,284.8946533203125,1.0,0.5558973550796509,0.3614910840988159,0.3614910840988159,1.0,1.0,-2.864275932312012,0.7360192537307739,2.128256797790528,0.0914270132780075,0.8199428915977478,0.8199428915977478,0.0,159.22093200683594,126.0,46408.2734375,0.0,2116.0615234375,1.0,280.05889892578125,283.3084716796875,295.6421203613281,298.69342041015625,293.1499938964844,293.1499938964844,280.3500061035156,39795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620827198028564,1.0,0.0,0.0,3.412724018096924,3.41274642944336,7.771335504003218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.99169921875,0.0,1311.4124755859375,1895.4371337890625,0.0,3048.53955078125,0.7092111706733704,1.0,0.0,3.0,1.0,0.0
17864340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.787109911441803,0.3030886948108673,0.2759498357772827,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9157968759536744,0.4808802604675293,0.4579820334911346,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.644861102104187,0.4407164454460144,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8366060256958008,0.366435170173645,0.3502329587936401,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6641182899475098,0.1805162727832794,0.8299069404602051,284.9773254394531,284.95001220703125,298.4451599121094,292.6047668457031,297.3772888183594,297.0062866210937,284.9765014648437,1.0,0.5452355146408081,0.3624943494796753,0.3624943494796753,1.0,1.0,-2.836937665939331,0.729729175567627,2.107208490371704,0.0906668826937675,0.8880660533905029,0.8880660533905029,0.0,147.7152862548828,114.0,45358.14453125,0.0,2008.02197265625,1.0,280.3405456542969,283.4163818359375,295.5609130859375,298.4826965332031,293.1499938964844,293.1499938964844,280.6499938964844,34413.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492012023925781,1.0,0.0,0.0,3.523549318313598,3.5235719680786133,8.284265504698851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.3486328125,0.0,1385.524658203125,1895.4371337890625,0.0,2927.789306640625,0.724402666091919,1.0,0.0,3.0,1.0,0.0
17864400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.787109911441803,0.3030886948108673,0.2759498357772827,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9157968759536744,0.4808802604675293,0.4579820334911346,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.644861102104187,0.4407164454460144,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8366060256958008,0.366435170173645,0.3502329587936401,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6641182899475098,0.1805162727832794,0.8299069404602051,284.9773254394531,284.95001220703125,298.4451599121094,292.6047668457031,297.3772888183594,297.0062866210937,284.9765014648437,1.0,0.5452355146408081,0.3624943494796753,0.3624943494796753,1.0,1.0,-2.836937665939331,0.729729175567627,2.107208490371704,0.0906668826937675,0.8880660533905029,0.8880660533905029,0.0,147.7152862548828,114.0,45358.14453125,0.0,2008.02197265625,1.0,280.3405456542969,283.4163818359375,295.5609130859375,298.4826965332031,293.1499938964844,293.1499938964844,280.6499938964844,34413.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492012023925781,1.0,0.0,0.0,3.523549318313598,3.5235719680786133,8.284265504698851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.3486328125,0.0,1385.524658203125,1895.4371337890625,0.0,2927.789306640625,0.724402666091919,1.0,0.0,3.0,1.0,0.0
17864460,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7952064871788025,0.3011906743049621,0.2740054130554199,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.926517367362976,0.4778514504432678,0.4548700749874115,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6483377814292908,0.4247514009475708,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8447264432907104,0.3643796443939209,0.3480399847030639,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6702136993408203,0.1788265854120254,0.8210806846618652,285.0277709960937,284.95001220703125,298.4063720703125,292.5784606933594,297.3735046386719,297.0152587890625,285.02264404296875,1.0,0.5327657461166382,0.3635683059692383,0.3635683059692383,1.0,1.0,-2.783339262008667,0.714817225933075,2.068521976470948,0.0888558998703956,0.9749317169189452,0.9749317169189452,0.0,139.0227813720703,102.0,44144.84765625,0.0,1891.3006591796875,1.0,280.6416931152344,283.4924621582031,295.53302001953125,298.3710021972656,293.1499938964844,293.1499938964844,280.3500061035156,32260.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371952176094055,1.0,0.0,0.0,3.709239482879639,3.709263324737549,9.18043042474892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.24951171875,0.0,1571.6448974609375,1895.4371337890625,0.0,2815.521728515625,0.7570178508758545,1.0,0.0,3.0,1.0,0.0
17864520,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7952064871788025,0.3011906743049621,0.2740054130554199,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.926517367362976,0.4778514504432678,0.4548700749874115,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9990000128746032,0.6483377814292908,0.4247514009475708,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8447264432907104,0.3643796443939209,0.3480399847030639,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6702136993408203,0.1788265854120254,0.8210806846618652,285.0277709960937,284.95001220703125,298.4063720703125,292.5784606933594,297.3735046386719,297.0152587890625,285.02264404296875,1.0,0.5327657461166382,0.3635683059692383,0.3635683059692383,1.0,1.0,-2.783339262008667,0.714817225933075,2.068521976470948,0.0888558998703956,0.9749317169189452,0.9749317169189452,0.0,139.0227813720703,102.0,44144.84765625,0.0,1891.3006591796875,1.0,280.6416931152344,283.4924621582031,295.53302001953125,298.3710021972656,293.1499938964844,293.1499938964844,280.3500061035156,32260.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371952176094055,1.0,0.0,0.0,3.709239482879639,3.709263324737549,9.18043042474892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.24951171875,0.0,1571.6448974609375,1895.4371337890625,0.0,2815.521728515625,0.7570178508758545,1.0,0.0,3.0,1.0,0.0
17864580,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8070415258407593,0.2981815934181213,0.2712470293045044,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9425869584083556,0.4736681580543518,0.4508950114250183,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6521357893943787,0.4027137160301208,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8570354580879211,0.3613614439964294,0.3451099991798401,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.679785966873169,0.1766582876443863,0.810371994972229,284.8656311035156,284.95001220703125,298.366455078125,292.5517272949219,297.37127685546875,297.0263977050781,284.8675842285156,1.0,0.5200315713882446,0.3646422326564789,0.3646422326564789,1.0,1.0,-2.737776517868042,0.7025495171546936,2.035227060317993,0.0862196907401084,0.8329662084579468,0.8329662084579468,0.0,128.41184997558594,105.0,43978.05078125,0.0,1767.8427734375,1.0,280.3578796386719,283.3387756347656,295.5729675292969,298.4834899902344,293.1499938964844,293.1499938964844,280.6499938964844,40227.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466296792030334,1.0,0.0,0.0,3.522515296936035,3.522538900375366,8.279404255517875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.47265625,0.0,1426.435546875,1895.4371337890625,0.0,2903.714111328125,0.7286718487739563,1.0,0.0,3.0,1.0,0.0
17864640,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8070415258407593,0.2981815934181213,0.2712470293045044,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9425869584083556,0.4736681580543518,0.4508950114250183,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.6521357893943787,0.4027137160301208,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8570354580879211,0.3613614439964294,0.3451099991798401,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.679785966873169,0.1766582876443863,0.810371994972229,284.8656311035156,284.95001220703125,298.366455078125,292.5517272949219,297.37127685546875,297.0263977050781,284.8675842285156,1.0,0.5200315713882446,0.3646422326564789,0.3646422326564789,1.0,1.0,-2.737776517868042,0.7025495171546936,2.035227060317993,0.0862196907401084,0.8329662084579468,0.8329662084579468,0.0,128.41184997558594,105.0,43978.05078125,0.0,1767.8427734375,1.0,280.3578796386719,283.3387756347656,295.5729675292969,298.4834899902344,293.1499938964844,293.1499938964844,280.6499938964844,40227.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466296792030334,1.0,0.0,0.0,3.522515296936035,3.522538900375366,8.279404255517875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.47265625,0.0,1426.435546875,1895.4371337890625,0.0,2903.714111328125,0.7286718487739563,1.0,0.0,3.0,1.0,0.0
