time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8103786706924438,0.2970522940158844,0.2699078023433685,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9472075700759888,0.4719479382038116,0.4489292800426483,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.6548051238059998,0.3957828879356384,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8607273697853088,0.360102117061615,0.3436357378959656,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6824025511741638,0.1756936162710189,0.8050788044929504,284.9861145019531,284.95001220703125,298.3460693359375,292.5382385253906,297.3748779296875,297.038330078125,284.9891052246094,1.0,0.5154324173927307,0.3651792109012604,0.3651792109012604,1.0,1.0,-2.717327117919922,0.6971490979194641,2.0201780796051025,0.0851765796542167,0.9044917225837708,0.9044917225837708,0.0,124.95909118652344,105.0,42900.02734375,0.0,1721.32861328125,1.0,280.5982360839844,283.4783935546875,295.4856872558594,298.2308654785156,293.1499938964844,293.1499938964844,280.6499938964844,35317.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374977111816406,1.0,0.0,0.0,3.5510833263397217,3.5511062145233154,8.414242529397598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.62451171875,0.0,1420.906982421875,1895.4371337890625,0.0,2818.345458984375,0.7322865724563599,1.0,0.0,3.0,1.0,0.0
17864760,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8130021095275879,0.2960899472236633,0.2689428031444549,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.950737237930298,0.47041717171669,0.4473748505115509,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.6573516726493835,0.3904702365398407,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8636245131492615,0.3589978814125061,0.3424831330776214,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.6843666434288025,0.1748369336128235,0.8007112145423889,284.9740905761719,284.95001220703125,298.325439453125,292.524658203125,297.3800048828125,297.05194091796875,284.97216796875,1.0,0.5117269158363342,0.3659852743148803,0.3659852743148803,1.0,1.0,-2.70127534866333,0.6938101649284363,2.007465124130249,0.0853244140744209,0.9075544476509094,0.9075544476509094,0.0,122.33790588378906,123.0,42720.95703125,0.0,1685.662353515625,1.0,280.6418762207031,283.4686279296875,295.4735717773437,298.2381286621094,293.1499938964844,293.1499938964844,280.3500061035156,34494.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320937752723694,1.0,0.0,0.0,3.6133313179016113,3.6133546829223633,8.711819532436493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.1904296875,0.0,1481.600341796875,1895.4371337890625,0.0,2767.945068359375,0.7408040165901184,1.0,0.0,3.0,1.0,0.0
17864820,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8072947263717651,0.2933744490146637,0.2667553126811981,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.943380892276764,0.4665414988994598,0.4440005719661712,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6587912440299988,0.3956761062145233,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.857827365398407,0.356155514717102,0.3400363028049469,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.678632915019989,0.17281474173069,0.7924121022224426,284.8945007324219,284.95001220703125,298.2834777832031,292.497314453125,297.3745422363281,297.0574645996094,284.8964233398437,1.0,0.5116158127784729,0.3675974309444427,0.3675974309444427,1.0,1.0,-2.687911033630371,0.6934035420417786,1.9945075511932373,0.0875892415642738,0.8152843117713928,0.8152843117713928,0.0,123.85784912109376,141.0,42827.96875,0.0,1673.2237548828125,1.0,280.3591003417969,283.3854675292969,295.5050354003906,298.3304443359375,293.1499938964844,293.1499938964844,280.6499938964844,39990.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380646705627441,1.0,0.0,0.0,3.3809139728546143,3.3809361457824707,7.627136255905498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.40185546875,0.0,1281.552001953125,1895.4371337890625,0.0,2823.638671875,0.7039039134979248,1.0,0.0,3.0,1.0,0.0
17864880,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8072947263717651,0.2933744490146637,0.2667553126811981,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.943380892276764,0.4665414988994598,0.4440005719661712,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6587912440299988,0.3956761062145233,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.857827365398407,0.356155514717102,0.3400363028049469,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.678632915019989,0.17281474173069,0.7924121022224426,284.8945007324219,284.95001220703125,298.2834777832031,292.497314453125,297.3745422363281,297.0574645996094,284.8964233398437,1.0,0.5116158127784729,0.3675974309444427,0.3675974309444427,1.0,1.0,-2.687911033630371,0.6934035420417786,1.9945075511932373,0.0875892415642738,0.8152843117713928,0.8152843117713928,0.0,123.85784912109376,141.0,42827.96875,0.0,1673.2237548828125,1.0,280.3591003417969,283.3854675292969,295.5050354003906,298.3304443359375,293.1499938964844,293.1499938964844,280.6499938964844,39990.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380646705627441,1.0,0.0,0.0,3.3809139728546143,3.3809361457824707,7.627136255905498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.40185546875,0.0,1281.552001953125,1895.4371337890625,0.0,2823.638671875,0.7039039134979248,1.0,0.0,3.0,1.0,0.0
17864940,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7942042350769043,0.2913628220558166,0.2650497853755951,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9261193871498108,0.4633976519107818,0.4411357045173645,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6565211415290833,0.4123807549476623,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8448273539543152,0.3539086282253265,0.3380305171012878,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6667081117630005,0.1710208356380462,0.7852988839149475,284.9999694824219,284.95001220703125,298.2406005859375,292.4698181152344,297.3588256835937,297.0487365722656,284.9991455078125,1.0,0.5168539881706238,0.3692095577716827,0.3692095577716827,1.0,1.0,-2.691519498825073,0.698627769947052,1.992891907691956,0.0918169543147087,0.9050886631011964,0.9050886631011964,0.0,130.5917510986328,159.0,42296.11328125,0.0,1709.341064453125,1.0,280.640380859375,283.5029296875,295.42755126953125,298.149658203125,293.1499938964844,293.1499938964844,280.3500061035156,33429.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252602219581604,1.0,0.0,0.0,3.531781911849976,3.531804323196411,8.323021916112339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.693359375,0.0,1386.9710693359375,1895.4371337890625,0.0,2704.36865234375,0.7254355549812317,1.0,0.0,3.0,1.0,0.0
17865000,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7942042350769043,0.2913628220558166,0.2650497853755951,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9261193871498108,0.4633976519107818,0.4411357045173645,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.6565211415290833,0.4123807549476623,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8448273539543152,0.3539086282253265,0.3380305171012878,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6667081117630005,0.1710208356380462,0.7852988839149475,284.9999694824219,284.95001220703125,298.2406005859375,292.4698181152344,297.3588256835937,297.0487365722656,284.9991455078125,1.0,0.5168539881706238,0.3692095577716827,0.3692095577716827,1.0,1.0,-2.691519498825073,0.698627769947052,1.992891907691956,0.0918169543147087,0.9050886631011964,0.9050886631011964,0.0,130.5917510986328,159.0,42296.11328125,0.0,1709.341064453125,1.0,280.640380859375,283.5029296875,295.42755126953125,298.149658203125,293.1499938964844,293.1499938964844,280.3500061035156,33429.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252602219581604,1.0,0.0,0.0,3.531781911849976,3.531804323196411,8.323021916112339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.693359375,0.0,1386.9710693359375,1895.4371337890625,0.0,2704.36865234375,0.7254355549812317,1.0,0.0,3.0,1.0,0.0
17865060,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7795527577400208,0.2889205515384674,0.2634235918521881,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9072413444519044,0.4599690735340118,0.438524067401886,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6503221392631531,0.4327551126480102,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8307644724845886,0.3514594733715057,0.3362646400928497,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6540282368659973,0.1691641956567764,0.7791897058486938,284.8978881835937,284.95001220703125,298.2039489746094,292.4466857910156,297.329833984375,297.0208740234375,284.9026184082031,1.0,0.5240587592124939,0.3700112700462341,0.3700112700462341,1.0,1.0,-2.7014451026916504,0.703999936580658,1.9974452257156368,0.0949473232030868,0.8187598586082458,0.8187598586082458,0.0,139.3798370361328,159.0,42856.12109375,0.0,1764.3682861328125,1.0,280.3660583496094,283.3941955566406,295.4820861816406,298.3117980957031,293.1499938964844,293.1499938964844,280.3500061035156,39649.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353005647659302,1.0,0.0,0.0,3.377990961074829,3.378013134002685,7.613954835505865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.982421875,0.0,1276.3477783203125,1895.4371337890625,0.0,2797.841796875,0.7026872634887695,1.0,0.0,3.0,1.0,0.0
17865120,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7765032649040222,0.2884617745876312,0.2630555033683777,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9035748839378356,0.4593158364295959,0.4379574656486511,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6488019227981567,0.437159925699234,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8278594017028809,0.3509933650493622,0.3358786702156067,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6514450311660767,0.1687963455915451,0.7778725028038025,284.9105529785156,284.95001220703125,298.1968994140625,292.4422607421875,297.32421875,297.0154113769531,284.91229248046875,1.0,0.5256281495094299,0.3701639473438263,0.3701639473438263,1.0,1.0,-2.7035675048828125,0.7050923705101013,1.998475193977356,0.0955551490187645,0.8223804831504822,0.8223804831504822,0.0,141.33236694335938,162.0,42898.8671875,0.0,1776.524169921875,1.0,280.35943603515625,283.4021301269531,295.4715270996094,298.2936096191406,293.1499938964844,293.1499938964844,280.6499938964844,38783.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357287645339966,1.0,0.0,0.0,3.369131565093994,3.3691532611846924,7.574068376925425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.9150390625,0.0,1261.7869873046875,1895.4371337890625,0.0,2801.83642578125,0.7007588744163513,1.0,0.0,3.0,1.0,0.0
17865180,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7618138790130615,0.2861132025718689,0.261191576719284,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.88608318567276,0.4557549357414245,0.4348664283752441,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9945073127746582,0.6392208933830261,0.4491693675518036,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8134188652038574,0.3485029935836792,0.333810806274414,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6388369798660278,0.1666828691959381,0.7700271606445312,285.0027160644531,284.95001220703125,298.1524963378906,292.4147033691406,297.3001708984375,296.9972229003906,285.0,1.0,0.531039297580719,0.3711183667182922,0.3711183667182922,1.0,1.0,-2.6995224952697754,0.7060812711715698,1.9934412240982056,0.0979170352220535,0.9104780554771424,0.9104780554771424,0.0,151.02931213378906,165.0,42409.77734375,0.0,1815.5205078125,1.0,280.640380859375,283.5062561035156,295.3900451660156,298.1239318847656,293.1499938964844,293.1499938964844,280.3500061035156,33026.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266712427139282,1.0,0.0,0.0,3.5397188663482666,3.539741277694702,8.360473202628782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.19921875,0.0,1392.3228759765625,1895.4371337890625,0.0,2717.480224609375,0.7264978289604187,1.0,0.0,3.0,1.0,0.0
17865240,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7618138790130615,0.2861132025718689,0.261191576719284,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.88608318567276,0.4557549357414245,0.4348664283752441,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9945073127746582,0.6392208933830261,0.4491693675518036,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8134188652038574,0.3485029935836792,0.333810806274414,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6388369798660278,0.1666828691959381,0.7700271606445312,285.0027160644531,284.95001220703125,298.1524963378906,292.4147033691406,297.3001708984375,296.9972229003906,285.0,1.0,0.531039297580719,0.3711183667182922,0.3711183667182922,1.0,1.0,-2.6995224952697754,0.7060812711715698,1.9934412240982056,0.0979170352220535,0.9104780554771424,0.9104780554771424,0.0,151.02931213378906,165.0,42409.77734375,0.0,1815.5205078125,1.0,280.640380859375,283.5062561035156,295.3900451660156,298.1239318847656,293.1499938964844,293.1499938964844,280.3500061035156,33026.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266712427139282,1.0,0.0,0.0,3.5397188663482666,3.539741277694702,8.360473202628782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.19921875,0.0,1392.3228759765625,1895.4371337890625,0.0,2717.480224609375,0.7264978289604187,1.0,0.0,3.0,1.0,0.0
17865300,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7548196315765381,0.2845506966114044,0.2601955831050873,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8776448369026184,0.4535667300224304,0.4332458078861236,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9864369034767152,0.6350832581520081,0.4462896883487701,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8060440421104431,0.3469459116458893,0.3327295184135437,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6328848004341125,0.1654597669839859,0.7659724354743958,284.864501953125,284.95001220703125,298.13006591796875,292.4009704589844,297.2925720214844,296.9947204589844,284.859619140625,1.0,0.5325298309326172,0.371595561504364,0.371595561504364,1.0,1.0,-2.6873953342437744,0.7031859755516052,1.984209418296814,0.0977543517947197,0.8142842650413513,0.8142842650413513,0.0,155.7637481689453,165.0,42964.09375,0.0,1818.5838623046875,1.0,280.4003601074219,283.35845947265625,295.4447937011719,298.3172607421875,293.1499938964844,293.1499938964844,280.3500061035156,38372.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346618413925171,1.0,0.0,0.0,3.477954626083374,3.4779772758483887,8.071255592767557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.35400390625,0.0,1366.9620361328125,1895.4371337890625,0.0,2791.884033203125,0.7164819836616516,1.0,0.0,3.0,1.0,0.0
17865360,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7484219670295715,0.2828572988510132,0.2588630020618438,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8699976801872253,0.451248437166214,0.4312579333782196,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9787497520446776,0.6316502690315247,0.4437570571899414,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7990396618843079,0.3452560305595398,0.3313443958759308,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6274064779281616,0.1641350239515304,0.7610437870025635,284.8927307128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2840881347656,296.9912414550781,284.8949890136719,1.0,0.5334042310714722,0.3719966411590576,0.3719966411590576,1.0,1.0,-2.6727757453918457,0.6992655396461487,1.9735102653503416,0.0971170142292976,0.8075647950172424,0.8075647950172424,0.0,159.9835662841797,168.0,42412.47265625,0.0,1815.9454345703125,1.0,280.3590087890625,283.3985290527344,295.41748046875,298.22625732421875,293.1499938964844,293.1499938964844,280.6499938964844,39948.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837419867515564,1.0,0.0,0.0,3.3328490257263184,3.3328707218170166,7.411815658997511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.6767578125,0.0,1235.0947265625,1895.4371337890625,0.0,2817.61865234375,0.6950444579124451,1.0,0.0,3.0,1.0,0.0
17865420,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7395081520080566,0.2803592085838318,0.2566913366317749,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8592045903205872,0.4475463926792145,0.4278422594070434,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9674236178398132,0.6274873614311218,0.4405917227268219,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7889731526374817,0.3425597846508026,0.3289206326007843,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6191041469573975,0.1618298590183258,0.7515868544578552,284.9799499511719,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.9883117675781,284.9784851074219,1.0,0.5342504978179932,0.3727988302707672,0.3727988302707672,1.0,1.0,-2.647975444793701,0.6928733587265015,1.9551022052764893,0.0962016135454177,0.87811678647995,0.87811678647995,0.0,166.02964782714844,171.0,41477.21484375,0.0,1806.418701171875,1.0,280.63983154296875,283.504638671875,295.31884765625,298.0036926269531,293.1499938964844,293.1499938964844,280.95001220703125,34097.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824825644493103,1.0,0.0,0.0,3.4606704711914062,3.4606921672821045,7.991232564563688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.390625,0.0,1319.058349609375,1895.4371337890625,0.0,2700.33203125,0.7128002047538757,1.0,0.0,3.0,1.0,0.0
17865480,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7395081520080566,0.2803592085838318,0.2566913366317749,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8592045903205872,0.4475463926792145,0.4278422594070434,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9674236178398132,0.6274873614311218,0.4405917227268219,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7889731526374817,0.3425597846508026,0.3289206326007843,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6191041469573975,0.1618298590183258,0.7515868544578552,284.9799499511719,284.95001220703125,298.0619201660156,292.36004638671875,297.27001953125,296.9883117675781,284.9784851074219,1.0,0.5342504978179932,0.3727988302707672,0.3727988302707672,1.0,1.0,-2.647975444793701,0.6928733587265015,1.9551022052764893,0.0962016135454177,0.87811678647995,0.87811678647995,0.0,166.02964782714844,171.0,41477.21484375,0.0,1806.418701171875,1.0,280.63983154296875,283.504638671875,295.31884765625,298.0036926269531,293.1499938964844,293.1499938964844,280.95001220703125,34097.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824825644493103,1.0,0.0,0.0,3.4606704711914062,3.4606921672821045,7.991232564563688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.390625,0.0,1319.058349609375,1895.4371337890625,0.0,2700.33203125,0.7128002047538757,1.0,0.0,3.0,1.0,0.0
17865540,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7331196069717407,0.2781448662281036,0.2548626363277435,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8513967394828796,0.4441291689872741,0.4247962534427643,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9589540362358092,0.6243212819099426,0.4384478330612182,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7816116213798523,0.3401070237159729,0.3267782330513,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6124551296234131,0.1597232073545456,0.7429301142692566,285.0440673828125,284.95001220703125,298.015869140625,292.33306884765625,297.2576599121094,296.9877319335937,285.0401916503906,1.0,0.5344860553741455,0.3736010193824768,0.3736010193824768,1.0,1.0,-2.626563787460327,0.6875885725021362,1.9389750957489007,0.0957002416253089,0.9823300242424012,0.9823300242424012,0.0,170.4115753173828,174.0,40733.9453125,0.0,1794.4755859375,1.0,280.9408569335937,283.5880432128906,295.29071044921875,297.91046142578125,293.1499938964844,293.1499938964844,280.6499938964844,31424.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129496574401855,1.0,0.0,0.0,3.683635950088501,3.683659315109253,9.054128895513712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.47021484375,0.0,1536.364501953125,1895.4371337890625,0.0,2590.3828125,0.7517005801200867,1.0,0.0,3.0,1.0,0.0
17865600,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7331196069717407,0.2781448662281036,0.2548626363277435,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8513967394828796,0.4441291689872741,0.4247962534427643,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9589540362358092,0.6243212819099426,0.4384478330612182,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7816116213798523,0.3401070237159729,0.3267782330513,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6124551296234131,0.1597232073545456,0.7429301142692566,285.0440673828125,284.95001220703125,298.015869140625,292.33306884765625,297.2576599121094,296.9877319335937,285.0401916503906,1.0,0.5344860553741455,0.3736010193824768,0.3736010193824768,1.0,1.0,-2.626563787460327,0.6875885725021362,1.9389750957489007,0.0957002416253089,0.9823300242424012,0.9823300242424012,0.0,170.4115753173828,174.0,40733.9453125,0.0,1794.4755859375,1.0,280.9408569335937,283.5880432128906,295.29071044921875,297.91046142578125,293.1499938964844,293.1499938964844,280.6499938964844,31424.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129496574401855,1.0,0.0,0.0,3.683635950088501,3.683659315109253,9.054128895513712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.47021484375,0.0,1536.364501953125,1895.4371337890625,0.0,2590.3828125,0.7517005801200867,1.0,0.0,3.0,1.0,0.0
17865660,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7262778878211975,0.2747850716114044,0.2523509562015533,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8434043526649475,0.4395365118980407,0.4210098385810852,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9496154189109802,0.6193870306015015,0.4355493783950805,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7739678025245667,0.3366855382919311,0.3240426778793335,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6051121354103088,0.1571384817361831,0.7330564856529236,284.8699645996094,284.95001220703125,297.969482421875,292.3064880371094,297.2420959472656,296.9825744628906,284.8725891113281,1.0,0.5341408252716064,0.374935507774353,0.374935507774353,1.0,1.0,-2.600370645523072,0.6818821430206299,1.9184885025024407,0.0959680303931236,0.8433095812797546,0.8433095812797546,0.0,174.76878356933594,162.0,41012.60546875,0.0,1775.5347900390625,1.0,280.6572265625,283.4168395996094,295.3448181152344,298.0639343261719,293.1499938964844,293.1499938964844,280.95001220703125,39438.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258531093597412,1.0,0.0,0.0,3.54752779006958,3.547551393508911,8.397401529691706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.51416015625,0.0,1447.12744140625,1895.4371337890625,0.0,2709.876953125,0.7324047088623047,1.0,0.0,3.0,1.0,0.0
17865720,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7262778878211975,0.2747850716114044,0.2523509562015533,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8434043526649475,0.4395365118980407,0.4210098385810852,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9496154189109802,0.6193870306015015,0.4355493783950805,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7739678025245667,0.3366855382919311,0.3240426778793335,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6051121354103088,0.1571384817361831,0.7330564856529236,284.8699645996094,284.95001220703125,297.969482421875,292.3064880371094,297.2420959472656,296.9825744628906,284.8725891113281,1.0,0.5341408252716064,0.374935507774353,0.374935507774353,1.0,1.0,-2.600370645523072,0.6818821430206299,1.9184885025024407,0.0959680303931236,0.8433095812797546,0.8433095812797546,0.0,174.76878356933594,162.0,41012.60546875,0.0,1775.5347900390625,1.0,280.6572265625,283.4168395996094,295.3448181152344,298.0639343261719,293.1499938964844,293.1499938964844,280.95001220703125,39438.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258531093597412,1.0,0.0,0.0,3.54752779006958,3.547551393508911,8.397401529691706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.51416015625,0.0,1447.12744140625,1895.4371337890625,0.0,2709.876953125,0.7324047088623047,1.0,0.0,3.0,1.0,0.0
17865780,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7252492904663086,0.2722474336624145,0.2497598826885223,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8424579501152039,0.4357457160949707,0.417120099067688,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.949335515499115,0.6157993674278259,0.4327111840248108,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7730663418769836,0.3338241577148437,0.3210791051387787,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6029534339904785,0.1548016667366027,0.7217511534690857,284.9847412109375,284.95001220703125,297.9228210449219,292.2803649902344,297.2286071777344,296.9803771972656,284.9828796386719,1.0,0.5288150906562805,0.3762699961662292,0.3762699961662292,1.0,1.0,-2.5720248222351074,0.6754348874092102,1.8965898752212524,0.0958187058568,0.9281436800956726,0.9281436800956726,0.0,172.31491088867188,150.0,39925.0859375,0.0,1723.8702392578125,1.0,280.94158935546875,283.54998779296875,295.2406311035156,297.8321838378906,293.1499938964844,293.1499938964844,280.6499938964844,33974.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134644031524658,1.0,0.0,0.0,3.659712553024292,3.659736156463623,8.936906965573144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.18408203125,0.0,1528.8055419921875,1895.4371337890625,0.0,2595.132568359375,0.7490534782409668,1.0,0.0,3.0,1.0,0.0
17865840,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7252492904663086,0.2722474336624145,0.2497598826885223,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8424579501152039,0.4357457160949707,0.417120099067688,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.949335515499115,0.6157993674278259,0.4327111840248108,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7730663418769836,0.3338241577148437,0.3210791051387787,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6029534339904785,0.1548016667366027,0.7217511534690857,284.9847412109375,284.95001220703125,297.9228210449219,292.2803649902344,297.2286071777344,296.9803771972656,284.9828796386719,1.0,0.5288150906562805,0.3762699961662292,0.3762699961662292,1.0,1.0,-2.5720248222351074,0.6754348874092102,1.8965898752212524,0.0958187058568,0.9281436800956726,0.9281436800956726,0.0,172.31491088867188,150.0,39925.0859375,0.0,1723.8702392578125,1.0,280.94158935546875,283.54998779296875,295.2406311035156,297.8321838378906,293.1499938964844,293.1499938964844,280.6499938964844,33974.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134644031524658,1.0,0.0,0.0,3.659712553024292,3.659736156463623,8.936906965573144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.18408203125,0.0,1528.8055419921875,1895.4371337890625,0.0,2595.132568359375,0.7490534782409668,1.0,0.0,3.0,1.0,0.0
17865900,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.726276159286499,0.2707531154155731,0.2485058158636093,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8437976837158203,0.4336006939411163,0.4152074456214905,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9515762329101562,0.6135467290878296,0.4313299059867859,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7743852138519287,0.3322086930274963,0.3196165561676025,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6033489108085632,0.1535781919956207,0.7161321043968201,284.844970703125,284.95001220703125,297.8994140625,292.2675170898437,297.2215576171875,296.9789733886719,284.8391418457031,1.0,0.5251635313034058,0.3769372403621673,0.3769372403621673,1.0,1.0,-2.5580554008483887,0.672252357006073,1.885802984237671,0.0958097651600837,0.8251881003379822,0.8251881003379822,0.0,169.3896942138672,150.0,40420.9609375,0.0,1691.27392578125,1.0,280.6982116699219,283.39892578125,295.29608154296875,298.0144958496094,293.1499938964844,293.1499938964844,280.6499938964844,39146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198925852775574,1.0,0.0,0.0,3.5853304862976074,3.5853545665740967,8.577321182201558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.66748046875,0.0,1485.530517578125,1895.4371337890625,0.0,2654.574462890625,0.7362440228462219,1.0,0.0,3.0,1.0,0.0
17865960,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.727416455745697,0.2691405713558197,0.2469558417797088,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8453839421272278,0.4313187897205353,0.4129579663276672,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9540684819221495,0.6110860705375671,0.429546982049942,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7759352326393127,0.3304772675037384,0.3178841471672058,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6039061546325684,0.1522826701402664,0.7098513245582581,284.87359619140625,284.95001220703125,297.8759765625,292.2547912597656,297.21392822265625,296.9767761230469,284.8770751953125,1.0,0.5209255218505859,0.3776423335075378,0.3776423335075378,1.0,1.0,-2.541721820831299,0.6683325171470642,1.87338936328888,0.0955626294016838,0.8116611242294312,0.8116611242294312,0.0,166.00473022460938,138.0,39806.78515625,0.0,1653.7120361328125,1.0,280.6583557128906,283.44464111328125,295.2703552246094,297.9190979003906,293.1499938964844,293.1499938964844,280.95001220703125,41069.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212285041809082,1.0,0.0,0.0,3.409846305847168,3.4098691940307617,7.758235369692557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.71240234375,0.0,1317.47119140625,1895.4371337890625,0.0,2666.954345703125,0.7095950841903687,1.0,0.0,3.0,1.0,0.0
17866020,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7325055599212646,0.2668670117855072,0.2444106489419937,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.851776123046875,0.4277327358722687,0.4090469777584076,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.962965190410614,0.6076816916465759,0.4267138838768005,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.782132625579834,0.3277720212936401,0.3148435056209564,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6074748635292053,0.1501101702451706,0.6981001496315002,284.9811096191406,284.95001220703125,297.8290100097656,292.2298583984375,297.2020263671875,296.9769287109375,284.9794921875,1.0,0.5114853382110596,0.3790525197982788,0.3790525197982788,1.0,1.0,-2.5127830505371094,0.6617339253425598,1.8510490655899048,0.0953521206974983,0.8913037180900574,0.8913037180900574,0.0,157.13800048828125,126.0,38779.734375,0.0,1575.9141845703125,1.0,280.9404602050781,283.56915283203125,295.17431640625,297.6930847167969,293.1499938964844,293.1499938964844,281.25,34249.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055443167686462,1.0,0.0,0.0,3.526386260986328,3.526408672332764,8.297610065710614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.3095703125,0.0,1387.28466796875,1895.4371337890625,0.0,2522.222900390625,0.7249129414558411,1.0,0.0,3.0,1.0,0.0
17866080,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7325055599212646,0.2668670117855072,0.2444106489419937,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.851776123046875,0.4277327358722687,0.4090469777584076,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.962965190410614,0.6076816916465759,0.4267138838768005,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.782132625579834,0.3277720212936401,0.3148435056209564,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6074748635292053,0.1501101702451706,0.6981001496315002,284.9811096191406,284.95001220703125,297.8290100097656,292.2298583984375,297.2020263671875,296.9769287109375,284.9794921875,1.0,0.5114853382110596,0.3790525197982788,0.3790525197982788,1.0,1.0,-2.5127830505371094,0.6617339253425598,1.8510490655899048,0.0953521206974983,0.8913037180900574,0.8913037180900574,0.0,157.13800048828125,126.0,38779.734375,0.0,1575.9141845703125,1.0,280.9404602050781,283.56915283203125,295.17431640625,297.6930847167969,293.1499938964844,293.1499938964844,281.25,34249.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055443167686462,1.0,0.0,0.0,3.526386260986328,3.526408672332764,8.297610065710614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.3095703125,0.0,1387.28466796875,1895.4371337890625,0.0,2522.222900390625,0.7249129414558411,1.0,0.0,3.0,1.0,0.0
17866140,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7402426600456238,0.2648944556713104,0.2422452867031097,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8613675236701965,0.4244771897792816,0.4055625796318054,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9747484922409058,0.6046233177185059,0.4242923259735107,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7913429737091064,0.3253450393676758,0.3121399283409118,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.6133776903152466,0.1481857001781463,0.6874726414680481,285.05914306640625,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.97955322265625,285.055419921875,1.0,0.5013009309768677,0.3804627358913421,0.3804627358913421,1.0,1.0,-2.487067222595215,0.6561745405197144,1.8308926820755005,0.0954998657107353,1.0,1.0,0.0,146.78273010253906,114.0,37922.7265625,0.0,1497.627685546875,1.0,281.2413635253906,283.6662902832031,295.1515808105469,297.599365234375,293.1499938964844,293.1499938964844,280.95001220703125,31589.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912061214447021,1.0,0.0,0.0,3.743077278137207,3.7431015968322754,9.348692628918798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.0009765625,0.0,1605.3653564453125,1895.4371337890625,0.0,2391.312255859375,0.7625882029533386,1.0,0.0,3.0,1.0,0.0
17866200,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7402426600456238,0.2648944556713104,0.2422452867031097,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8613675236701965,0.4244771897792816,0.4055625796318054,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9747484922409058,0.6046233177185059,0.4242923259735107,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7913429737091064,0.3253450393676758,0.3121399283409118,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.6133776903152466,0.1481857001781463,0.6874726414680481,285.05914306640625,284.95001220703125,297.7820129394531,292.2056579589844,297.19195556640625,296.97955322265625,285.055419921875,1.0,0.5013009309768677,0.3804627358913421,0.3804627358913421,1.0,1.0,-2.487067222595215,0.6561745405197144,1.8308926820755005,0.0954998657107353,1.0,1.0,0.0,146.78273010253906,114.0,37922.7265625,0.0,1497.627685546875,1.0,281.2413635253906,283.6662902832031,295.1515808105469,297.599365234375,293.1499938964844,293.1499938964844,280.95001220703125,31589.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912061214447021,1.0,0.0,0.0,3.743077278137207,3.7431015968322754,9.348692628918798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.0009765625,0.0,1605.3653564453125,1895.4371337890625,0.0,2391.312255859375,0.7625882029533386,1.0,0.0,3.0,1.0,0.0
17866260,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.747647762298584,0.2620339393615722,0.2396866232156753,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8708212971687317,0.4203861057758331,0.4017403423786163,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9849657416343688,0.599999189376831,0.4212594330310821,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8002614974975586,0.3222408890724182,0.3091717660427093,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6188205480575562,0.1460118591785431,0.6768499612808228,284.8592529296875,284.95001220703125,297.7388610839844,292.1841125488281,297.1795349121094,296.977783203125,284.86053466796875,1.0,0.4912874400615692,0.3818686008453369,0.3818686008453369,1.0,1.0,-2.459437370300293,0.649872899055481,1.809564471244812,0.0954375937581062,0.860442578792572,0.860442578792572,0.0,137.27552795410156,114.0,38336.88671875,0.0,1421.939697265625,1.0,280.9600524902344,283.4677429199219,295.22540283203125,297.7812194824219,293.1499938964844,293.1499938964844,280.95001220703125,39037.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039199709892273,1.0,0.0,0.0,3.6508967876434326,3.65092134475708,8.893903213902377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.5107421875,0.0,1556.9002685546875,1895.4371337890625,0.0,2507.318603515625,0.7499937415122986,1.0,0.0,3.0,1.0,0.0
17866320,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7482566237449646,0.261772096157074,0.2394163757562637,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8716194033622742,0.42001473903656,0.40135458111763,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9857740998268129,0.5995815396308899,0.4209358990192413,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8010042905807495,0.3219551146030426,0.3088695704936981,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6192500591278076,0.1458097100257873,0.6758111715316772,284.86187744140625,284.95001220703125,297.7351379394531,292.1822814941406,297.1783447265625,296.9775085449219,284.8633117675781,1.0,0.4903765320777893,0.3819908499717712,0.3819908499717712,1.0,1.0,-2.45664930343628,0.6491908431053162,1.807458519935608,0.0953742116689682,0.8573830127716064,0.8573830127716064,0.0,136.46768188476562,102.0,38270.62890625,0.0,1415.023193359375,1.0,280.9576110839844,283.4715881347656,295.2196960449219,297.7691345214844,293.1499938964844,293.1499938964844,281.25,39212.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041681051254272,1.0,0.0,0.0,3.6346805095672607,3.634705066680908,8.815070486889454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.048828125,0.0,1540.1253662109375,1895.4371337890625,0.0,2509.593994140625,0.7474636435508728,1.0,0.0,3.0,1.0,0.0
17866380,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7585536241531372,0.2593850493431091,0.2366431206464767,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8845697045326233,0.4162792563438415,0.3971723020076751,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9977067708969116,0.5957992076873779,0.4177064895629883,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8126927614212036,0.3190825283527374,0.3055574297904968,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6263126730918884,0.1436324417591095,0.6636696457862854,284.9892578125,284.95001220703125,297.6883850097656,292.1597900390625,297.1662902832031,296.9775085449219,284.9872436523437,1.0,0.4788256585597992,0.3835189938545227,0.3835189938545227,1.0,1.0,-2.4258334636688232,0.6420215368270874,1.7838119268417358,0.0949507504701614,0.9492669701576232,0.9492669701576232,0.0,125.55194854736328,90.0,37111.59375,0.0,1331.3170166015625,1.0,281.2421569824219,283.6183776855469,295.1151733398437,297.5357360839844,293.1499938964844,293.1499938964844,280.95001220703125,33987.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907249331474304,1.0,0.0,0.0,3.734137773513794,3.7341623306274414,9.304091577178042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.609375,0.0,1613.397705078125,1895.4371337890625,0.0,2386.946044921875,0.7625063061714172,1.0,0.0,3.0,1.0,0.0
17866440,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7585536241531372,0.2593850493431091,0.2366431206464767,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8845697045326233,0.4162792563438415,0.3971723020076751,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9977067708969116,0.5957992076873779,0.4177064895629883,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8126927614212036,0.3190825283527374,0.3055574297904968,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6263126730918884,0.1436324417591095,0.6636696457862854,284.9892578125,284.95001220703125,297.6883850097656,292.1597900390625,297.1662902832031,296.9775085449219,284.9872436523437,1.0,0.4788256585597992,0.3835189938545227,0.3835189938545227,1.0,1.0,-2.4258334636688232,0.6420215368270874,1.7838119268417358,0.0949507504701614,0.9492669701576232,0.9492669701576232,0.0,125.55194854736328,90.0,37111.59375,0.0,1331.3170166015625,1.0,281.2421569824219,283.6183776855469,295.1151733398437,297.5357360839844,293.1499938964844,293.1499938964844,280.95001220703125,33987.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907249331474304,1.0,0.0,0.0,3.734137773513794,3.7341623306274414,9.304091577178042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.609375,0.0,1613.397705078125,1895.4371337890625,0.0,2386.946044921875,0.7625063061714172,1.0,0.0,3.0,1.0,0.0
17866500,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.7635666728019714,0.2579610645771026,0.2353960424661636,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8907555341720581,0.4141694605350494,0.39522784948349,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9990000128746032,0.5937618017196655,0.4112585186958313,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8179537653923035,0.3174592852592468,0.3040235042572021,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6296023726463318,0.1424762457609176,0.6580455899238586,284.8406677246094,284.95001220703125,297.66510009765625,292.14892578125,297.15972900390625,296.9769897460937,284.8310852050781,1.0,0.4727128148078918,0.3842830657958984,0.3842830657958984,1.0,1.0,-2.405715227127075,0.6367649435997009,1.7689502239227295,0.0943623930215835,0.8414678573608398,0.8414678573608398,0.0,120.63101959228516,90.0,37617.83203125,0.0,1286.7225341796875,1.0,280.9958801269531,283.4548034667969,295.17657470703125,297.723388671875,293.1499938964844,293.1499938964844,280.95001220703125,38705.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972301244735718,1.0,0.0,0.0,3.6707043647766113,3.670729160308838,8.990671176434262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.19140625,0.0,1576.68115234375,1895.4371337890625,0.0,2446.12841796875,0.7515650987625122,1.0,0.0,3.0,1.0,0.0
