time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7677739858627319,0.2563372254371643,0.2338393926620483,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8960701823234558,0.4118468761444092,0.3929418921470642,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9990000128746032,0.5924190878868103,0.4018571674823761,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.8223682045936584,0.315652996301651,0.3022179901599884,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6322968602180481,0.1412203013896942,0.6518346071243286,284.85174560546875,284.95001220703125,297.6418762207031,292.1383056640625,297.1523132324219,296.9753112792969,284.8563842773437,1.0,0.466169148683548,0.3851298689842224,0.3851298689842224,1.0,1.0,-2.380141019821167,0.6297851800918579,1.750355839729309,0.0930623486638069,0.8106239438056946,0.8106239438056946,0.0,116.08624267578124,78.0,36841.69140625,0.0,1238.0040283203125,1.0,280.9574584960937,283.4950866699219,295.1530456542969,297.6250915527344,293.1499938964844,293.1499938964844,281.25,42187.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985532283782959,1.0,0.0,0.0,3.461714744567871,3.461738109588623,7.996056297088217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.0283203125,0.0,1377.5133056640625,1895.4371337890625,0.0,2458.204833984375,0.7192966341972351,1.0,0.0,3.0,1.0,0.0
17866620,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.779294490814209,0.254056304693222,0.2312642931938171,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9103233814239502,0.4082023203372955,0.3889491856098175,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.593826174736023,0.3802933692932129,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8338338136672974,0.3127987384796142,0.2990215718746185,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.6398430466651917,0.1391558796167373,0.6404359340667725,284.9694519042969,284.95001220703125,297.5957336425781,292.117919921875,297.1409912109375,296.9766845703125,284.9671325683594,1.0,0.4523482024669647,0.3868235349655151,0.3868235349655151,1.0,1.0,-2.3288121223449707,0.6157141923904419,1.7130980491638184,0.0902787968516349,0.8876494765281677,0.8876494765281677,0.0,106.24291229248048,66.0,35507.25390625,0.0,1140.1317138671875,1.0,281.2407531738281,283.6329345703125,295.04833984375,297.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,34855.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798557877540588,1.0,0.0,0.0,3.5481653213500977,3.5481882095336914,8.400419915233215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.48779296875,0.0,1414.4742431640625,1895.4371337890625,0.0,2288.845458984375,0.7292267680168152,1.0,0.0,3.0,1.0,0.0
17866680,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.779294490814209,0.254056304693222,0.2312642931938171,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9103233814239502,0.4082023203372955,0.3889491856098175,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.9990000128746032,0.593826174736023,0.3802933692932129,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8338338136672974,0.3127987384796142,0.2990215718746185,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.6398430466651917,0.1391558796167373,0.6404359340667725,284.9694519042969,284.95001220703125,297.5957336425781,292.117919921875,297.1409912109375,296.9766845703125,284.9671325683594,1.0,0.4523482024669647,0.3868235349655151,0.3868235349655151,1.0,1.0,-2.3288121223449707,0.6157141923904419,1.7130980491638184,0.0902787968516349,0.8876494765281677,0.8876494765281677,0.0,106.24291229248048,66.0,35507.25390625,0.0,1140.1317138671875,1.0,281.2407531738281,283.6329345703125,295.04833984375,297.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,34855.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798557877540588,1.0,0.0,0.0,3.5481653213500977,3.5481882095336914,8.400419915233215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.48779296875,0.0,1414.4742431640625,1895.4371337890625,0.0,2288.845458984375,0.7292267680168152,1.0,0.0,3.0,1.0,0.0
17866740,296.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.7947825193405151,0.0,0.2291164100170135,296.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.9307530522346495,0.0,0.3854280710220337,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.0,0.3557184636592865,296.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.8490789532661438,0.0,0.2961966693401336,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.6506190896034241,0.0,0.6305489540100098,285.04888916015625,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.0430603027344,0.0,0.0,0.3885171711444855,0.3885171711444855,1.0,1.0,-2.277211427688598,0.6014508008956909,1.6757606267929075,0.0873336866497993,0.0,0.0,0.0,95.83157348632812,60.0,34292.26953125,0.0,1043.6036376953125,0.0,281.5424194335937,283.7348937988281,295.021728515625,297.2560119628906,293.1499938964844,293.1499938964844,278.1499938964844,31742.271484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.747238159179688,3.7472622394561768,9.369487656840648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1611.359619140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.7947825193405151,0.0,0.2291164100170135,296.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.9307530522346495,0.0,0.3854280710220337,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.0,0.3557184636592865,296.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.8490789532661438,0.0,0.2961966693401336,296.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.6506190896034241,0.0,0.6305489540100098,285.04888916015625,294.1499938964844,297.54998779296875,292.09869384765625,297.13232421875,296.9815368652344,285.0430603027344,0.0,0.0,0.3885171711444855,0.3885171711444855,1.0,1.0,-2.277211427688598,0.6014508008956909,1.6757606267929075,0.0873336866497993,0.0,0.0,0.0,95.83157348632812,60.0,34292.26953125,0.0,1043.6036376953125,0.0,281.5424194335937,283.7348937988281,295.021728515625,297.2560119628906,293.1499938964844,293.1499938964844,278.1499938964844,31742.271484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.747238159179688,3.7472622394561768,9.369487656840648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1611.359619140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,0.0012460356811061,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.3913907408714294,0.0,0.0013121387455612,297.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.3913907408714294,0.0,0.0009691378800198,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.3913907408714294,0.0,0.0013121374649927,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348876953125,0.0,0.0,0.0062240879051387,287.18115234375,294.1499938964844,297.5242004394531,292.090087890625,295.8502502441406,296.8256530761719,284.11920166015625,0.0,0.0,0.3018330335617065,0.3018330335617065,1.0,1.0,-0.0143916439265012,0.0038777084555476,0.0105139352381229,-0.0282629486173391,0.0,0.0,0.0,-0.0797353312373161,60.0,1793.3892822265625,0.0,-1.2020629583275875e-05,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,1.396983861923218e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7230632881875404e-13,1.7233173980717165e-13,6.550234924690639e-19,8.892887294609242e-12,8.892869080012744e-12,1.8512353394134738e-17,0.0,0.0,-0.0,0.0,0.0,5.229746429186733e-23,2.1794581436734882e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0008281943737529,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0013380983145907,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,0.0014220172306522,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275329589844,0.0,0.0,0.0010494700400158,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0024792675394564,287.1050720214844,294.1499938964844,297.5031433105469,292.0857849121094,296.0016174316406,296.9052429199219,283.6874694824219,0.0,0.0,0.2331103086471557,0.2331103086471557,1.0,1.0,0.0019777296110987,0.001090339384973,-0.0030680689960718,-0.0229713022708892,0.0,0.0,0.0,0.0061736097559332,60.0,870.0762939453125,-0.0,-4.974252078682184e-06,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.517272833295544e-26,-6.926954944973848e-26,-9.493512354551627e-29,-2.430127599505237e-18,-2.4279204748357924e-18,-2.2070663063594042e-21,0.0,0.0,-0.0,0.0,0.0,1.1210387714598537e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.72942725638859e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0001022874348564,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,7.53922140575014e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,0.0001023916265694,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0004865958471782,286.9532775878906,294.1499938964844,297.45367431640625,292.083740234375,295.93218994140625,296.9588928222656,283.4379577636719,0.0,0.0,0.0777034312486648,0.0777034312486648,1.0,1.0,-0.0010369779774919,3.134932921966538e-05,0.0010056286118924,-0.0265033412724733,0.0,0.0,0.0,-0.0099897012114524,60.0,184.4327087402344,0.0,-7.330247342451912e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.569287200754741e-42,-7.934151905007113e-42,-4.335617448620984e-42,-4.551476502248506e-21,-2.2491054991704244e-21,-2.302371003078081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.72942725638859e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0001022874348564,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,7.53922140575014e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,0.0001023916265694,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180969238281,0.0,0.0,0.0004865958471782,286.9532775878906,294.1499938964844,297.45367431640625,292.083740234375,295.93218994140625,296.9588928222656,283.4379577636719,0.0,0.0,0.0777034312486648,0.0777034312486648,1.0,1.0,-0.0010369779774919,3.134932921966538e-05,0.0010056286118924,-0.0265033412724733,0.0,0.0,0.0,-0.0099897012114524,60.0,184.4327087402344,0.0,-7.330247342451912e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.569287200754741e-42,-7.934151905007113e-42,-4.335617448620984e-42,-4.551476502248506e-21,-2.2491054991704244e-21,-2.302371003078081e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,9.774846694199368e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,0.0001029346822178,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,7.602752884849906e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,0.0001029342165566,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0004882636130787,286.947021484375,294.1499938964844,297.42803955078125,292.0865173339844,295.94610595703125,297.0575561523437,283.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416217846795,1.9913143134431266e-08,0.0010416018776595,-0.0271576456725597,0.0,0.0,0.0,-0.0101321404799819,60.0,88.2909164428711,0.0,-7.397365919814548e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216880036222624e-44,2.2420775429197083e-44,1.1210387714598537e-44,-4.513335721191568e-21,-2.2567332918747067e-21,-2.2566026312652528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,9.79558826657012e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.0001031526771839,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,7.618815288878977e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,0.0001031524661812,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,0.0004893011646345,286.9406433105469,294.1499938964844,297.40185546875,292.0917358398437,295.9597473144531,297.1327514648437,283.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438270401209,1.1012608602811724e-08,0.0010438159806653,-0.0278360210359096,0.0,0.0,0.0,-0.0102605633437633,60.0,48.32095336914063,0.0,-7.428783987961651e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5134282135549835e-21,-2.256714712622667e-21,-2.2567135009323165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.842432336881755e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0001036459580063,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,7.65524891903624e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0001036457542795,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,0.0004916412290185,286.9273986816406,294.1499938964844,297.347900390625,292.1089172363281,295.9859619140625,297.2260437011719,283.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.79825210571289,0.0,-7.499983212255756e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.2567145106742752e-21,-2.256714308725884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.842432336881755e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0001036459580063,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,7.65524891903624e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,0.0001036457542795,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,0.0004916412290185,286.9273986816406,294.1499938964844,297.347900390625,292.1089172363281,295.9859619140625,297.2260437011719,283.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,25.79825210571289,0.0,-7.499983212255756e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.2567145106742752e-21,-2.256714308725884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.896355913951992e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,0.0001042138028424,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,7.697189721511677e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,0.0001042135991156,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0004943349049426,286.9135131835937,294.1499938964844,297.29205322265625,292.1344299316406,296.0107421875,297.2621765136719,283.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.10663795471192,0.0,-7.58236566866799e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.256714308725884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.896355913951992e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152893066406,0.0,0.0,0.0001042138028424,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,7.697189721511677e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51727294921875,0.0,0.0,0.0001042135991156,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068054199219,0.0,0.0,0.0004943349049426,286.9135131835937,294.1499938964844,297.29205322265625,292.1344299316406,296.0107421875,297.2621765136719,283.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.10663795471192,0.0,-7.58236566866799e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.256714308725884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,9.957339352695271e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001048559788614,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,7.744620961602777e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,0.0001048557824105,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,0.0004973812028765,286.8990783691406,294.1499938964844,297.2345275878906,292.16748046875,296.0341186523437,297.26025390625,283.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.16439819335937,0.0,-7.676079150087389e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.256714308725884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,9.957339352695271e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0001048559788614,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,7.744620961602777e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,0.0001048557824105,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,0.0004973812028765,286.8990783691406,294.1499938964844,297.2345275878906,292.16748046875,296.0341186523437,297.26025390625,283.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.16439819335937,0.0,-7.676079150087389e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.256714308725884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0001002521457849,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001055707398336,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,7.797413127264008e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0001055705433827,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0005007717991247,286.8840637207031,294.1499938964844,297.175537109375,292.2071838378906,296.0561828613281,297.2344970703125,283.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849713376146155e-08,0.0010682751890271,-0.0353211425244808,0.0,0.0,0.0,-0.0116786956787109,60.0,20.70625686645508,0.0,-7.781063260381418e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.0001002521457849,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001055707398336,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.525390625,0.0,0.0,7.797413127264008e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,0.0001055705433827,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.0005007717991247,286.8840637207031,294.1499938964844,297.175537109375,292.2071838378906,296.0561828613281,297.2344970703125,283.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682890424504,1.3849713376146155e-08,0.0010682751890271,-0.0353211425244808,0.0,0.0,0.0,-0.0116786956787109,60.0,20.70625686645508,0.0,-7.781063260381418e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091552734375,0.0,0.0,0.0001006166203296,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.0001059545393218,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,7.825760258128867e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,0.0001059543428709,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,0.0005025924183428,286.8763732910156,294.1499938964844,297.1455993652344,292.2292785644531,296.066650390625,297.21405029296875,283.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721719590947,1.4303789264147326e-08,0.0010721576400101,-0.0365087687969207,0.0,0.0,0.0,-0.0119037982076406,60.0,20.538259506225582,0.0,-7.837730464643755e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001009971019811,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991149902344,0.0,0.0,0.0001063552044797,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,7.855353760533035e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010070800781,0.0,0.0,0.0001063550080289,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.490966796875,0.0,0.0,0.0005044930148869,286.8684997558594,294.1499938964844,297.1153564453125,292.2527160644531,296.07672119140625,297.1903076171875,283.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762255406007,1.477782252123916e-08,0.0010762107558548,-0.0377484299242496,0.0,0.0,0.0,-0.012138795107603,60.0,20.3843936920166,0.0,-7.89710838944302e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0001017994145513,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.000107200074126,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,7.917755283415318e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,0.0001071998849511,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0005085007869638,286.8524169921875,294.1499938964844,297.05419921875,292.3033142089844,296.09588623046875,297.1360778808594,283.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777416706441727e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,20.1085205078125,0.0,-8.023050668271028e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0001017994145513,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,0.000107200074126,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,7.917755283415318e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,0.0001071998849511,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0005085007869638,286.8524169921875,294.1499938964844,297.05419921875,292.3033142089844,296.09588623046875,297.1360778808594,283.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777416706441727e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,20.1085205078125,0.0,-8.023050668271028e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0001026504978653,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.000108096312033,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,7.983950490597636e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001080961155821,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0005127521581016,286.8358764648437,294.1499938964844,296.9922790527344,292.358154296875,296.1137084960937,297.0756530761719,283.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.86993408203125,0.0,-8.15773972817624e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0001026504978653,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.000108096312033,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.505615234375,0.0,0.0,7.983950490597636e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001080961155821,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0005127521581016,286.8358764648437,294.1499938964844,296.9922790527344,292.358154296875,296.1137084960937,297.0756530761719,283.8773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,19.86993408203125,0.0,-8.15773972817624e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0001035336317727,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,0.0001090262958314,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,8.052639168454334e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0001090260993805,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0005171636585146,286.81884765625,294.1499938964844,296.9298095703125,292.4164733886719,296.1301574707031,297.01141357421875,283.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938130980610367e-08,0.0011032317997887,-0.0460084229707717,0.0,0.0,0.0,-0.0137054836377501,60.0,19.66875267028809,0.0,-8.298687248498028e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0001035336317727,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47882080078125,0.0,0.0,0.0001090262958314,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,8.052639168454334e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0001090260993805,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0005171636585146,286.81884765625,294.1499938964844,296.9298095703125,292.4164733886719,296.1301574707031,297.01141357421875,283.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938130980610367e-08,0.0011032317997887,-0.0460084229707717,0.0,0.0,0.0,-0.0137054836377501,60.0,19.66875267028809,0.0,-8.298687248498028e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.000104427919723,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0001099680157494,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,8.122194412862882e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.0001099678265745,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.000521630863659,286.80133056640625,294.1499938964844,296.8670959472656,292.4775390625,296.1451721191406,296.9451904296875,283.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127775069326,1.905236146626521e-08,0.0011127585312351,-0.0489185340702533,0.0,0.0,0.0,-0.0142578510567545,60.0,19.50174140930176,0.0,-8.44264391730576e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.000104427919723,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,0.0001099680157494,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,8.122194412862882e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.0001099678265745,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635009765625,0.0,0.0,0.000521630863659,286.80133056640625,294.1499938964844,296.8670959472656,292.4775390625,296.1451721191406,296.9451904296875,283.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127775069326,1.905236146626521e-08,0.0011127585312351,-0.0489185340702533,0.0,0.0,0.0,-0.0142578510567545,60.0,19.50174140930176,0.0,-8.44264391730576e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,0.0001048713602358,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,0.0001104349794331,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,8.156683907145634e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,0.0001104347902582,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595947265625,0.0,0.0,0.0005238459561951,286.7924194335937,294.1499938964844,296.8356628417969,292.5088806152344,296.1521301269531,296.9117431640625,284.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175021063536,1.9604872392164907e-08,0.0011174824321642,-0.0503611117601394,0.0,0.0,0.0,-0.0145317520946264,60.0,19.42994499206543,0.0,-8.514485472232992e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0001053073210641,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,0.0001108940632548,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,8.190592052415013e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,0.0001108938740799,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,0.0005260236794129,286.78338623046875,294.1499938964844,296.8042907714844,292.5406188964844,296.1587219238281,296.8782653808594,284.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221468448638,2.014805922101459e-08,0.0011221267050132,-0.0517790466547012,0.0,0.0,0.0,-0.0148010300472378,60.0,19.36478614807129,0.0,-8.585410427031095e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001061420261976,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.0001117730498663,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,8.255513967014849e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0001117728606914,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0005301932687871,286.7650451660156,294.1499938964844,296.7416381835937,292.60504150390625,296.1708679199219,296.8114624023437,284.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310400441288,2.1188073517919292e-08,0.0011310188565403,-0.0544930398464202,0.0,0.0,0.0,-0.0153166055679321,60.0,19.250816345214844,0.0,-8.72202789992116e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001061420261976,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.0001117730498663,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,8.255513967014849e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0001117728606914,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0005301932687871,286.7650451660156,294.1499938964844,296.7416381835937,292.60504150390625,296.1708679199219,296.8114624023437,284.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310400441288,2.1188073517919292e-08,0.0011310188565403,-0.0544930398464202,0.0,0.0,0.0,-0.0153166055679321,60.0,19.250816345214844,0.0,-8.72202789992116e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0001068991768988,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0001125703638535,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,8.314402657561004e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0001125701746786,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0005339754861779,286.746337890625,294.1499938964844,296.6794128417969,292.6700744628906,296.1816101074219,296.7453308105469,284.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391068110242,2.2131441568262744e-08,0.0011390846921131,-0.056953802704811,0.0,0.0,0.0,-0.0157842691987752,60.0,19.15496635437012,0.0,-8.84688162727798e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0001068991768988,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,0.0001125703638535,299.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,8.314402657561004e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0001125701746786,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0005339754861779,286.746337890625,294.1499938964844,296.6794128417969,292.6700744628906,296.1816101074219,296.7453308105469,284.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391068110242,2.2131441568262744e-08,0.0011390846921131,-0.056953802704811,0.0,0.0,0.0,-0.0157842691987752,60.0,19.15496635437012,0.0,-8.84688162727798e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0001075765612768,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0001132836769102,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,8.367088594241068e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0001132834950112,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0005373592139221,286.727294921875,294.1499938964844,296.6177978515625,292.735107421875,296.19091796875,296.6802062988281,284.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463235132396,2.297541357165756e-08,0.0011463005794212,-0.0591544359922409,0.0,0.0,0.0,-0.0162026584148406,60.0,19.07229804992676,0.0,-8.959330699553902e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,0.0001075765612768,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,0.0001132836769102,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,8.367088594241068e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,0.0001132834950112,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0005373592139221,286.727294921875,294.1499938964844,296.6177978515625,292.735107421875,296.19091796875,296.6802062988281,284.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463235132396,2.297541357165756e-08,0.0011463005794212,-0.0591544359922409,0.0,0.0,0.0,-0.0162026584148406,60.0,19.07229804992676,0.0,-8.959330699553902e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
