time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,0.0001081582595361,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0001138962325057,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,8.412331226281822e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,0.0001138960506068,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0005402649985626,286.7079467773437,294.1499938964844,296.5570373535156,292.79949951171875,296.1988525390625,296.61627197265625,284.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525209993124,2.3700149398564463e-08,0.001152497367002,-0.0610434897243976,0.0,0.0,0.0,-0.0165619384497404,60.0,18.999866485595703,0.0,-9.056458338818629e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4336242675781,0.0,0.0,0.0001081582595361,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.0001138962325057,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,8.412331226281822e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291381835937,0.0,0.0,0.0001138960506068,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202575683594,0.0,0.0,0.0005402649985626,286.7079467773437,294.1499938964844,296.5570373535156,292.79949951171875,296.1988525390625,296.61627197265625,284.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525209993124,2.3700149398564463e-08,0.001152497367002,-0.0610434897243976,0.0,0.0,0.0,-0.0165619384497404,60.0,18.999866485595703,0.0,-9.056458338818629e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,0.000108327185444,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226379394531,0.0,0.0,0.0001140741151175,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,8.425469422945753e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0001140739332186,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,0.0005411088350228,286.6982116699219,294.1499938964844,296.5270690917969,292.8312683105469,296.20233154296875,296.5848693847656,284.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543211294338,2.3910573077046138e-08,0.0011542971478775,-0.0615918524563312,0.0,0.0,0.0,-0.0166662577539682,60.0,18.961877822875977,0.0,-9.084757124355748e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.0001084105097106,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,0.0001141618631663,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43524169921875,0.0,0.0,8.431950845988467e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193725585937,0.0,0.0,0.0001141616812674,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,0.0005415251362137,286.6883850097656,294.1499938964844,296.49737548828125,292.8626708984375,296.2054443359375,296.5539855957031,284.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155208563432,2.401432119825133e-08,0.0011551844654604,-0.0618622004985809,0.0,0.0,0.0,-0.0167176909744739,60.0,18.918336868286133,0.0,-9.098725683998057e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001083324823412,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.000114079688501,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,8.425881242146716e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001140795066021,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0005411354941315,286.668701171875,294.1499938964844,296.4390563964844,292.9239807128906,296.21075439453125,296.4937744140625,284.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916895131037563e-08,0.001154352677986,-0.061608325690031,0.0,0.0,0.0,-0.0166694000363349,60.0,18.812152862548828,0.0,-9.085607644010453e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0001083324823412,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.000114079688501,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,8.425881242146716e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,0.0001140795066021,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0005411354941315,286.668701171875,294.1499938964844,296.4390563964844,292.9239807128906,296.21075439453125,296.4937744140625,284.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154376543127,2.3916895131037563e-08,0.001154352677986,-0.061608325690031,0.0,0.0,0.0,-0.0166694000363349,60.0,18.812152862548828,0.0,-9.085607644010453e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.0001079733483493,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0001137014915002,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,8.397948113270104e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.0001137013168772,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,0.0005393416504375,286.6489562988281,294.1499938964844,296.3822326660156,292.9829406738281,296.2148132324219,296.4358825683594,284.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505485745146,2.3469146626098336e-08,0.0011505250586196,-0.0604414381086826,0.0,0.0,0.0,-0.0164474360644817,60.0,18.676801681518555,0.0,-9.025442437859965e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.0001079733483493,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0001137014915002,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,8.397948113270104e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,0.0001137013168772,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,0.0005393416504375,286.6489562988281,294.1499938964844,296.3822326660156,292.9829406738281,296.2148132324219,296.4358825683594,284.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505485745146,2.3469146626098336e-08,0.0011505250586196,-0.0604414381086826,0.0,0.0,0.0,-0.0164474360644817,60.0,18.676801681518555,0.0,-9.025442437859965e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001075543113984,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0001132602192228,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,8.365356188733131e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,0.0001132600445998,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,0.0005372486193664,286.62921142578125,294.1499938964844,296.32720947265625,293.0390014648437,296.21759033203125,296.380126953125,284.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.52825355529785,0.0,-8.955500874208155e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001075543113984,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.0001132602192228,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,8.365356188733131e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,0.0001132600445998,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,0.0005372486193664,286.62921142578125,294.1499938964844,296.32720947265625,293.0390014648437,296.21759033203125,296.380126953125,284.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946760935838032e-08,0.0011460591340437,-0.0590797364711761,0.0,0.0,0.0,-0.0161884725093841,60.0,18.52825355529785,0.0,-8.955500874208155e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001070359940058,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001127143987105,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,8.325042290380225e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001127142313634,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0005346596590243,286.6094665527344,294.1499938964844,296.2742004394531,293.0915832519531,296.2192687988281,296.3264465332031,284.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.41050910949707,0.0,-8.86937030486479e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0001070359940058,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,0.0001127143987105,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934631347656,0.0,0.0,8.325042290380225e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0001127142313634,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0005346596590243,286.6094665527344,294.1499938964844,296.2742004394531,293.0915832519531,296.2192687988281,296.3264465332031,284.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.2300657320784012e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681757748127,60.0,18.41050910949707,0.0,-8.86937030486479e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0001067454577423,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716735839844,0.0,0.0,0.0001124084519688,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,8.302444621222094e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001124082773458,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0005332084256224,286.599609375,294.1499938964844,296.24853515625,293.1164245605469,296.2196960449219,296.30047607421875,284.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938509675578644e-08,0.0011374392779543,-0.0564506165683269,0.0,0.0,0.0,-0.0156886465847492,60.0,18.35709381103516,0.0,-8.821274377623922e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,0.0001064392417902,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,0.0001120859888033,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826904296875,0.0,0.0,8.278627501567826e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0001120858214562,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0005316789029166,286.5897827148437,294.1499938964844,296.22344970703125,293.14019775390625,296.2198486328125,296.2751159667969,284.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556823881496712e-08,0.0011341760400682,-0.055455032736063,0.0,0.0,0.0,-0.0154994307085871,60.0,18.30193901062012,0.0,-8.770725656859214e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0001057952176779,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0001114077895181,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,8.22853617137298e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.000111407629447,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.0005284619983285,286.5702209472656,294.1499938964844,296.1751403808594,293.1843566894531,296.21942138671875,296.2262268066406,284.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273337295278,2.0754090002128578e-08,0.0011273128911852,-0.0533606596291065,0.0,0.0,0.0,-0.0151014858856797,60.0,18.18516540527344,0.0,-8.66488818473954e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0001057952176779,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0001114077895181,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,8.22853617137298e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.000111407629447,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.0005284619983285,286.5702209472656,294.1499938964844,296.1751403808594,293.1843566894531,296.21942138671875,296.2262268066406,284.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273337295278,2.0754090002128578e-08,0.0011273128911852,-0.0533606596291065,0.0,0.0,0.0,-0.0151014858856797,60.0,18.18516540527344,0.0,-8.66488818473954e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0001051316648954,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001107090356526,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,8.176927076419815e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.0001107088755816,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0005251475959084,286.5507507324219,294.1499938964844,296.1295166015625,293.2235717773437,296.2179260253906,296.18017578125,284.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.992703779762905e-08,0.0011202417081221,-0.0512021221220493,0.0,0.0,0.0,-0.0146914850920438,60.0,18.060636520385746,0.0,-8.556515496138672e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,0.0001051316648954,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001107090356526,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,8.176927076419815e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465881347656,0.0,0.0,0.0001107088755816,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387145996094,0.0,0.0,0.0005251475959084,286.5507507324219,294.1499938964844,296.1295166015625,293.2235717773437,296.2179260253906,296.18017578125,284.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.992703779762905e-08,0.0011202417081221,-0.0512021221220493,0.0,0.0,0.0,-0.0146914850920438,60.0,18.060636520385746,0.0,-8.556515496138672e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0001044771051965,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0001100197405321,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,8.126015745801851e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.000110019580461,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.0005218780133873,286.5314636230469,294.1499938964844,296.0868530273437,293.2573547363281,296.2155456542969,296.1368713378906,284.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132853105664,1.9111194404786147e-08,0.0011132662184536,-0.0490721501410007,0.0,0.0,0.0,-0.0142870396375656,60.0,17.931169509887695,0.0,-8.450277988458765e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0001044771051965,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0001100197405321,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,8.126015745801851e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.000110019580461,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.0005218780133873,286.5314636230469,294.1499938964844,296.0868530273437,293.2573547363281,296.2155456542969,296.1368713378906,284.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132853105664,1.9111194404786147e-08,0.0011132662184536,-0.0490721501410007,0.0,0.0,0.0,-0.0142870396375656,60.0,17.931169509887695,0.0,-8.450277988458765e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0001038464179146,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0001093555911211,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,8.076961967162788e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.000109355438326,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.000518727756571,286.5123291015625,294.1499938964844,296.0473327636719,293.2851867675781,296.21246337890625,296.0960998535156,284.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325120976214748e-08,0.001106544630602,-0.0470192767679691,0.0,0.0,0.0,-0.0138973500579595,60.0,17.798521041870117,0.0,-8.348544611180841e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289794921875,0.0,0.0,0.0001038464179146,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0001093555911211,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,8.076961967162788e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.000109355438326,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.000518727756571,286.5123291015625,294.1499938964844,296.0473327636719,293.2851867675781,296.21246337890625,296.0960998535156,284.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325120976214748e-08,0.001106544630602,-0.0470192767679691,0.0,0.0,0.0,-0.0138973500579595,60.0,17.798521041870117,0.0,-8.348544611180841e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,0.0001035469977068,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182373046875,0.0,0.0,0.0001090402874979,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,8.053673809627071e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196716308594,0.0,0.0,0.0001090401347028,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0005172321689315,286.5028076171875,294.1499938964844,296.02880859375,293.2967529296875,296.210693359375,296.0768127441406,284.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951933273252507e-08,0.0011033543851226,-0.0460444763302803,0.0,0.0,0.0,-0.0137123493477702,60.0,17.731163024902344,0.0,-8.300462184251955e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,0.0001032613872666,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,0.000108739521238,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,8.031459583435208e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,0.0001087393684429,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0005158054991625,286.4933166503906,294.1499938964844,296.0111694335937,293.306640625,296.208740234375,296.05828857421875,284.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003281688317,1.7595949586279858e-08,0.0011003105901181,-0.0451144874095916,0.0,0.0,0.0,-0.0135358739644289,60.0,17.663326263427734,0.0,-8.25472596943655e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001027387261274,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0001081891314242,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,7.990808080649003e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0001081889786291,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0005131948855705,286.4744873046875,294.1499938964844,295.9786682128906,293.3212280273437,296.2044677734375,296.02362060546875,284.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.69445151243508e-08,0.0010947404662147,-0.0434123575687408,0.0,0.0,0.0,-0.0132129304111003,60.0,17.526588439941406,0.0,-8.171356569164345e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001027387261274,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,0.0001081891314242,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,7.990808080649003e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,0.0001081889786291,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0005131948855705,286.4744873046875,294.1499938964844,295.9786682128906,293.3212280273437,296.2044677734375,296.02362060546875,284.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.69445151243508e-08,0.0010947404662147,-0.0434123575687408,0.0,0.0,0.0,-0.0132129304111003,60.0,17.526588439941406,0.0,-8.171356569164345e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001022810174617,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001077071283361,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,7.955207547638565e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.000107706982817,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,0.0005109086050651,286.4557800292969,294.1499938964844,295.95001220703125,293.3283996582031,296.19970703125,295.99200439453125,284.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374015032738498e-08,0.0010898620821535,-0.0419213958084583,0.0,0.0,0.0,-0.0129301091656088,60.0,17.389074325561523,0.0,-8.098692205749104e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,0.0001022810174617,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001077071283361,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,7.955207547638565e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926330566406,0.0,0.0,0.000107706982817,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852478027344,0.0,0.0,0.0005109086050651,286.4557800292969,294.1499938964844,295.95001220703125,293.3283996582031,296.19970703125,295.99200439453125,284.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374015032738498e-08,0.0010898620821535,-0.0419213958084583,0.0,0.0,0.0,-0.0129301091656088,60.0,17.389074325561523,0.0,-8.098692205749104e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0001018707844195,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0001072751329047,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.923300290713087e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001072749946615,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.000508859520778,286.4372253417969,294.1499938964844,295.9237365722656,293.33184814453125,296.1945495605469,295.9633483886719,284.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.252653121948242,0.0,-8.033840259713544e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28546142578125,0.0,0.0,0.0001018707844195,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0001072751329047,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.923300290713087e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0001072749946615,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.000508859520778,286.4372253417969,294.1499938964844,295.9237365722656,293.33184814453125,296.1945495605469,295.9633483886719,284.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.252653121948242,0.0,-8.033840259713544e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0001014808512991,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0001068645142368,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.892971916589886e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001068643687176,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0005069118342362,286.4188537597656,294.1499938964844,295.898193359375,293.3355712890625,296.1889953613281,295.936767578125,284.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142327666282,0.0,0.0,0.0,-0.0124356830492615,60.0,17.121557235717773,0.0,-7.972438709202835e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0001014808512991,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0001068645142368,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,7.892971916589886e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001068643687176,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0005069118342362,286.4188537597656,294.1499938964844,295.898193359375,293.3355712890625,296.1889953613281,295.936767578125,284.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142327666282,0.0,0.0,0.0,-0.0124356830492615,60.0,17.121557235717773,0.0,-7.972438709202835e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,0.0001012929424177,298.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641906738281,0.0,0.0,0.0001066666300175,299.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784729003906,0.0,0.0,7.878356700530276e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,0.0001066664844984,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583923339844,0.0,0.0,0.000505973235704,286.40972900390625,294.1499938964844,295.8857116699219,293.3375244140625,296.1860656738281,295.92401123046875,284.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.5142443743343392e-08,0.0010793321998789,-0.0387018397450447,0.0,0.0,0.0,-0.0123195722699165,60.0,17.05833625793457,0.0,-7.942932001014924e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0001011103886412,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0001064743919414,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,7.864158396841958e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0001064742536982,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,0.0005050614126957,286.4006652832031,294.1499938964844,295.8733825683594,293.33953857421875,296.1830444335937,295.9114990234375,284.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914908419427775e-08,0.0010773867834359,-0.0381068922579288,0.0,0.0,0.0,-0.0122067742049694,60.0,16.996749877929688,0.0,-7.914320576674072e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001007604660117,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001061058937921,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.836941222194582e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001061057628248,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0005033135530538,286.38262939453125,294.1499938964844,295.8492736816406,293.3436584472656,296.17681884765625,295.8871459960937,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478741761081436e-08,0.0010736568365246,-0.0369663089513778,0.0,0.0,0.0,-0.0119905453175306,60.0,16.878076553344727,0.0,-7.859618733618845e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,0.0001007604660117,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001061058937921,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.836941222194582e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001061057628248,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0005033135530538,286.38262939453125,294.1499938964844,295.8492736816406,293.3436584472656,296.17681884765625,295.8871459960937,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478741761081436e-08,0.0010736568365246,-0.0369663089513778,0.0,0.0,0.0,-0.0119905453175306,60.0,16.878076553344727,0.0,-7.859618733618845e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.000100432363979,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0001057603876688,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,7.811422256054357e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001057602567016,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0005016747163608,286.36474609375,294.1499938964844,295.8258056640625,293.34796142578125,296.1702575683594,295.86358642578125,284.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.765974044799805,0.0,-7.808500868122793e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419738769531,0.0,0.0,0.000100432363979,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0001057603876688,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,7.811422256054357e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001057602567016,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,0.0005016747163608,286.36474609375,294.1499938964844,295.8258056640625,293.34796142578125,296.1702575683594,295.86358642578125,284.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.765974044799805,0.0,-7.808500868122793e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001001257187454,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001054374733939,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,7.787571666995063e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0001054373351507,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0005001430399715,286.3470764160156,294.1499938964844,295.8029479980469,293.3523864746094,296.16339111328125,295.8406982421875,284.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687559530239925e-08,0.0010668918257579,-0.0348969921469688,0.0,0.0,0.0,-0.0115983244031667,60.0,16.66023826599121,0.0,-7.760876030715735e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
