time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0001001257187454,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001054374733939,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,7.787571666995063e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,0.0001054373351507,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0005001430399715,286.3470764160156,294.1499938964844,295.8029479980469,293.3523864746094,296.16339111328125,295.8406982421875,284.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687559530239925e-08,0.0010668918257579,-0.0348969921469688,0.0,0.0,0.0,-0.0115983244031667,60.0,16.66023826599121,0.0,-7.760876030715735e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.984074858948588e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0001051373765221,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,7.765406917314976e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0001051372455549,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0004987196298316,286.3295288085937,294.1499938964844,295.7806701660156,293.3568725585937,296.15625,295.8184509277344,284.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332346782135572e-08,0.0010638545500114,-0.0339677967131137,0.0,0.0,0.0,-0.011422230862081,60.0,16.560712814331055,0.0,-7.716746353025884e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203369140625,0.0,0.0,9.984074858948588e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0001051373765221,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,7.765406917314976e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0001051372455549,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,0.0004987196298316,286.3295288085937,294.1499938964844,295.7806701660156,293.3568725585937,296.15625,295.8184509277344,284.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332346782135572e-08,0.0010638545500114,-0.0339677967131137,0.0,0.0,0.0,-0.011422230862081,60.0,16.560712814331055,0.0,-7.716746353025884e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,9.970836981665344e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.0001049979764502,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,7.755110709695145e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,0.000104997845483,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0004980584490112,286.32086181640625,294.1499938964844,295.7697448730469,293.3591613769531,296.1525573730469,295.8076171875,284.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167340995323684e-08,0.0010624439455568,-0.0335361324250698,0.0,0.0,0.0,-0.0113404318690299,60.0,16.513813018798828,0.0,-7.69628982766335e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.957994916476308e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.000104862738226,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,7.745122275082394e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0001048626145347,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.000497417000588,286.3122253417969,294.1499938964844,295.7589416503906,293.3614196777344,296.1488342285156,295.796875,284.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.300726459874113e-08,0.00106107594911,-0.0331173427402973,0.0,0.0,0.0,-0.0112610794603824,60.0,16.46819305419922,0.0,-7.676470659134793e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.933503315551206e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0001046048273565,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,7.726073090452701e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0001046047036652,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0004961936501786,286.2950744628906,294.1499938964844,295.7377319335937,293.3659973144531,296.1412048339844,295.77569580078125,284.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701970142359189e-08,0.0010584644041955,-0.0323185957968235,0.0,0.0,0.0,-0.0111097265034914,60.0,16.380094528198242,0.0,-7.638742260951403e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.933503315551206e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,0.0001046048273565,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,7.726073090452701e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,0.0001046047036652,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18896484375,0.0,0.0,0.0004961936501786,286.2950744628906,294.1499938964844,295.7377319335937,293.3659973144531,296.1412048339844,295.77569580078125,284.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701970142359189e-08,0.0010584644041955,-0.0323185957968235,0.0,0.0,0.0,-0.0111097265034914,60.0,16.380094528198242,0.0,-7.638742260951403e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.91129272733815e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.000104370941699,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,7.708798511885107e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,0.0001043708180077,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0004950843285769,286.2781066894531,294.1499938964844,295.7170104980469,293.3705749511719,296.1333312988281,295.7549743652344,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425108053548684e-08,0.0010560970986261,-0.0315941832959651,0.0,0.0,0.0,-0.0109724747017025,60.0,16.29779815673828,0.0,-7.604607787925488e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,9.91129272733815e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,0.000104370941699,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,7.708798511885107e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,0.0001043708180077,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0004950843285769,286.2781066894531,294.1499938964844,295.7170104980469,293.3705749511719,296.1333312988281,295.7549743652344,284.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561094386503,1.2425108053548684e-08,0.0010560970986261,-0.0315941832959651,0.0,0.0,0.0,-0.0109724747017025,60.0,16.29779815673828,0.0,-7.604607787925488e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.891114314086737e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0001041584400809,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.693103543715551e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.0001041583236656,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0004940764047205,286.2613220214844,294.1499938964844,295.6967163085937,293.3750915527344,296.1252136230469,295.7347412109375,284.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173559937878052e-08,0.0010539462091401,-0.0309359617531299,0.0,0.0,0.0,-0.0108477724716067,60.0,16.22091293334961,0.0,-7.573660099069458e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.891114314086737e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0001041584400809,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,7.693103543715551e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,0.0001041583236656,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0004940764047205,286.2613220214844,294.1499938964844,295.6967163085937,293.3750915527344,296.1252136230469,295.7347412109375,284.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173559937878052e-08,0.0010539462091401,-0.0309359617531299,0.0,0.0,0.0,-0.0108477724716067,60.0,16.22091293334961,0.0,-7.573660099069458e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,9.872786904452369e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0001039654380292,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.678848487557843e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0001039653216139,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004931609728373,286.2447204589844,294.1499938964844,295.6768493652344,293.3795166015625,296.1169128417969,295.71490478515625,284.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945083144837554e-08,0.0010519925272092,-0.0303380750119686,0.0,0.0,0.0,-0.0107345068827271,60.0,16.14889907836914,0.0,-7.545605740233442e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668701171875,0.0,0.0,9.872786904452369e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0001039654380292,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.678848487557843e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,0.0001039653216139,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,0.0004931609728373,286.2447204589844,294.1499938964844,295.6768493652344,293.3795166015625,296.1169128417969,295.71490478515625,284.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945083144837554e-08,0.0010519925272092,-0.0303380750119686,0.0,0.0,0.0,-0.0107345068827271,60.0,16.14889907836914,0.0,-7.545605740233442e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.864498133538292e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,0.0001038781556417,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,7.672401989111677e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1584167480469,0.0,0.0,0.0001038780392264,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0004927469999529,286.23651123046875,294.1499938964844,295.66705322265625,293.3816833496094,296.1126708984375,295.7051696777344,284.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.184175424384648e-08,0.0010511097498238,-0.0300676692277193,0.0,0.0,0.0,-0.0106832860037684,60.0,16.115131378173828,0.0,-7.532935342169368e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,9.85638689599e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,0.0001037927358993,299.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,7.666093006264418e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.000103792619484,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,0.0004923418746329,286.22833251953125,294.1499938964844,295.6573486328125,293.3838195800781,296.1083984375,295.6954650878906,284.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740628913514684e-08,0.0010502455988898,-0.0298030246049165,0.0,0.0,0.0,-0.0106331566348671,60.0,16.081979751586914,0.0,-7.520545608485919e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.8411925137043e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001036327375913,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,7.6542746683117e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.000103632621176,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.0004915829631499,286.2120666503906,294.1499938964844,295.63818359375,293.3879699707031,296.0997314453125,295.6762390136719,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15512008846963e-08,0.0010486242827028,-0.0293072760105133,0.0,0.0,0.0,-0.0105392411351203,60.0,16.01800537109375,0.0,-7.497364151731747e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,9.8411925137043e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001036327375913,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,7.6542746683117e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.000103632621176,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.0004915829631499,286.2120666503906,294.1499938964844,295.63818359375,293.3879699707031,296.0997314453125,295.6762390136719,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15512008846963e-08,0.0010486242827028,-0.0293072760105133,0.0,0.0,0.0,-0.0105392411351203,60.0,16.01800537109375,0.0,-7.497364151731747e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,9.828293696045876e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001034968954627,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,7.644241850357503e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001034967790474,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0004909386625513,286.196044921875,294.1499938964844,295.61932373046875,293.3919372558594,296.0908203125,295.6574401855469,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390368648278582e-08,0.001047249068506,-0.0288863461464643,0.0,0.0,0.0,-0.0104595106095075,60.0,15.959388732910156,0.0,-7.477709829117887e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,9.828293696045876e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001034968954627,299.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,7.644241850357503e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001034967790474,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.0004909386625513,286.196044921875,294.1499938964844,295.61932373046875,293.3919372558594,296.0908203125,295.6574401855469,284.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390368648278582e-08,0.001047249068506,-0.0288863461464643,0.0,0.0,0.0,-0.0104595106095075,60.0,15.959388732910156,0.0,-7.477709829117887e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.81623525149189e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001033699081744,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,7.63486314099282e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001033697990351,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0004903363878838,286.1801452636719,294.1499938964844,295.6007385253906,293.3956604003906,296.0818176269531,295.6387634277344,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240015140856484e-08,0.0010459633776918,-0.0284928288310766,0.0,0.0,0.0,-0.0103849731385707,60.0,15.902968406677246,0.0,-7.459359352424144e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,9.81623525149189e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12078857421875,0.0,0.0,0.0001033699081744,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,7.63486314099282e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12188720703125,0.0,0.0,0.0001033697990351,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159362792969,0.0,0.0,0.0004903363878838,286.1801452636719,294.1499938964844,295.6007385253906,293.3956604003906,296.0818176269531,295.6387634277344,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240015140856484e-08,0.0010459633776918,-0.0284928288310766,0.0,0.0,0.0,-0.0103849731385707,60.0,15.902968406677246,0.0,-7.459359352424144e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,9.806318121263756e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0001032654763548,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,7.627149898326024e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001032653672154,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0004898410988971,286.1645202636719,294.1499938964844,295.5823974609375,293.3991394042969,296.07257080078125,295.6204833984375,284.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449171531945,1.111634873041112e-08,0.0010449060937389,-0.0281691495329141,0.0,0.0,0.0,-0.0103236669674515,60.0,15.851409912109377,0.0,-7.444283056656786e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,9.806318121263756e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,0.0001032654763548,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,7.627149898326024e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001032653672154,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0004898410988971,286.1645202636719,294.1499938964844,295.5823974609375,293.3991394042969,296.07257080078125,295.6204833984375,284.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449171531945,1.111634873041112e-08,0.0010449060937389,-0.0281691495329141,0.0,0.0,0.0,-0.0103236669674515,60.0,15.851409912109377,0.0,-7.444283056656786e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.801602573134004e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001032158179441,299.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,7.623482088092715e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0001032157088047,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0004896055907011,286.15673828125,294.1499938964844,295.57330322265625,293.4007873535156,296.0679016113281,295.6113586425781,284.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152354389429,0.0,0.0,0.0,-0.0102945230901241,60.0,15.826271057128906,0.0,-7.437119364794853e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10430908203125,0.0,0.0,9.797293751034886e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0001031704450724,299.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,7.620130782015622e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0001031703359331,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0004893903969787,286.1490173339844,294.1499938964844,295.5642395019531,293.4023132324219,296.0632019042969,295.602294921875,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003804978315657e-08,0.0010439449688419,-0.0278745759278535,0.0,0.0,0.0,-0.0102678807452321,60.0,15.801969528198242,0.0,-7.430575976741238e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,9.789368778001516e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001030869898386,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,7.613966590724885e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001030868806992,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0004889945848844,286.1336669921875,294.1499938964844,295.5462951660156,293.4051818847656,296.0537414550781,295.5842590332031,284.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904963154700908e-08,0.0010430982802063,-0.0276158582419157,0.0,0.0,0.0,-0.0102188726887106,60.0,15.75479507446289,0.0,-7.418548619853027e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940856933594,0.0,0.0,9.789368778001516e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001030869898386,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,7.613966590724885e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0911560058594,0.0,0.0,0.0001030868806992,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0004889945848844,286.1336669921875,294.1499938964844,295.5462951660156,293.4051818847656,296.0537414550781,295.5842590332031,284.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904963154700908e-08,0.0010430982802063,-0.0276158582419157,0.0,0.0,0.0,-0.0102188726887106,60.0,15.75479507446289,0.0,-7.418548619853027e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,9.783172572497278e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001030217390507,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,7.60914699640125e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001030216299113,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.000488685152959,286.1185913085937,294.1499938964844,295.5284423828125,293.4076843261719,296.0440368652344,295.5664367675781,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424483334645,1.0827663210477569e-08,0.0010424375068396,-0.027413522824645,0.0,0.0,0.0,-0.0101805534213781,60.0,15.71127700805664,0.0,-7.409148850001658e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,9.783172572497278e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001030217390507,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09136962890625,0.0,0.0,7.60914699640125e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001030216299113,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,0.000488685152959,286.1185913085937,294.1499938964844,295.5284423828125,293.4076843261719,296.0440368652344,295.5664367675781,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424483334645,1.0827663210477569e-08,0.0010424375068396,-0.027413522824645,0.0,0.0,0.0,-0.0101805534213781,60.0,15.71127700805664,0.0,-7.409148850001658e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.777532250154763e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001029623381327,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,7.604759593959898e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001029622289934,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004884034278802,286.1036071777344,294.1499938964844,295.5107116699219,293.4097595214844,296.0343017578125,295.5486755371094,284.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757283952500533e-08,0.0010418354067951,-0.0272292997688055,0.0,0.0,0.0,-0.0101456614211201,60.0,15.66882038116455,0.0,-7.400596047091312e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,9.777532250154763e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001029623381327,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,7.604759593959898e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001029622289934,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,0.0004884034278802,286.1036071777344,294.1499938964844,295.5107116699219,293.4097595214844,296.0343017578125,295.5486755371094,284.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418461170047,1.0757283952500533e-08,0.0010418354067951,-0.0272292997688055,0.0,0.0,0.0,-0.0101456614211201,60.0,15.66882038116455,0.0,-7.400596047091312e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,9.773547935765237e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001029203776852,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,7.601660763612017e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0001029202758218,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.000488204503199,286.0888977050781,294.1499938964844,295.4930419921875,293.4114074707031,296.0242919921875,295.5310363769531,284.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414209682494,1.070755040188942e-08,0.0010414103744551,-0.0270991157740354,0.0,0.0,0.0,-0.0101210074499249,60.0,15.62950611114502,0.0,-7.39455501275188e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,9.773547935765237e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001029203776852,299.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,7.601660763612017e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,0.0001029202758218,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05548095703125,0.0,0.0,0.000488204503199,286.0888977050781,294.1499938964844,295.4930419921875,293.4114074707031,296.0242919921875,295.5310363769531,284.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414209682494,1.070755040188942e-08,0.0010414103744551,-0.0270991157740354,0.0,0.0,0.0,-0.0101210074499249,60.0,15.62950611114502,0.0,-7.39455501275188e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058837890625,0.0,0.0,9.77174422587268e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0001029013801598,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,7.600257958984002e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001029012782964,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0004881144268438,286.0815734863281,294.1499938964844,295.4842224121094,293.4120483398437,296.019287109375,295.522216796875,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041229814291,1.0685029749879504e-08,0.0010412191040813,-0.0270401630550622,0.0,0.0,0.0,-0.0101098492741584,60.0,15.610196113586426,0.0,-7.39182013376194e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,9.770228643901646e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0001028854239848,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0610046386719,0.0,0.0,7.599079253850505e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0001028853221214,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,0.0004880387568846,286.0743103027344,294.1499938964844,295.47540283203125,293.4125671386719,296.0142517089844,295.513427734375,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666101779577277e-08,0.0010410570539534,-0.0269906185567379,0.0,0.0,0.0,-0.0101004661992192,60.0,15.591351509094238,0.0,-7.389522238554491e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,9.767733718035744e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001028591505018,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.597138755954802e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001028590486384,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004879141924902,286.05987548828125,294.1499938964844,295.4577941894531,293.4132385253906,296.0040588378906,295.495849609375,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634922276153702e-08,0.0010407890658825,-0.026909003034234,0.0,0.0,0.0,-0.0100850015878677,60.0,15.554488182067873,0.0,-7.385737177401097e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,9.767733718035744e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001028591505018,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.597138755954802e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001028590486384,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03582763671875,0.0,0.0,0.0004879141924902,286.05987548828125,294.1499938964844,295.4577941894531,293.4132385253906,296.0040588378906,295.495849609375,284.9700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634922276153702e-08,0.0010407890658825,-0.026909003034234,0.0,0.0,0.0,-0.0100850015878677,60.0,15.554488182067873,0.0,-7.385737177401097e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.766476432560012e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.000102845900983,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.596160139655694e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001028457991196,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0004878514155279,286.0456848144531,294.1499938964844,295.44012451171875,293.4133605957031,295.9936828613281,295.4782409667969,284.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406650835648,1.0619163326452964e-08,0.0010406544897705,-0.026867751032114,0.0,0.0,0.0,-0.0100771896541118,60.0,15.519448280334473,0.0,-7.383825106899168e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,9.766476432560012e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.000102845900983,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,7.596160139655694e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001028457991196,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0004878514155279,286.0456848144531,294.1499938964844,295.44012451171875,293.4133605957031,295.9936828613281,295.4782409667969,284.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406650835648,1.0619163326452964e-08,0.0010406544897705,-0.026867751032114,0.0,0.0,0.0,-0.0100771896541118,60.0,15.519448280334473,0.0,-7.383825106899168e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
