time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,9.765820141183212e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001028389888233,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,7.59565009502694e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0001028388942359,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0004878187028225,286.0316162109375,294.1499938964844,295.42236328125,293.41290283203125,295.9832458496094,295.4606018066406,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610899714436073e-08,0.0010405835928395,-0.0268461182713508,0.0,0.0,0.0,-0.0100730918347835,60.0,15.485228538513184,0.0,-7.382821820556273e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,9.765820141183212e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001028389888233,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03125,0.0,0.0,7.59565009502694e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0001028388942359,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0004878187028225,286.0316162109375,294.1499938964844,295.42236328125,293.41290283203125,295.9832458496094,295.4606018066406,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610899714436073e-08,0.0010405835928395,-0.0268461182713508,0.0,0.0,0.0,-0.0100730918347835,60.0,15.485228538513184,0.0,-7.382821820556273e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,9.765966387931256e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001028405313263,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.595763599965721e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001028404294629,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0004878260660916,286.0177001953125,294.1499938964844,295.4045104980469,293.4118347167969,295.9726867675781,295.4429016113281,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040609087795,1.0612633438711327e-08,0.0010405984940007,-0.0268506594002246,0.0,0.0,0.0,-0.0100739523768424,60.0,15.4515962600708,0.0,-7.383032851748794e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,9.765966387931256e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001028405313263,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.595763599965721e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001028404294629,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0004878260660916,286.0177001953125,294.1499938964844,295.4045104980469,293.4118347167969,295.9726867675781,295.4429016113281,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040609087795,1.0612633438711327e-08,0.0010405984940007,-0.0268506594002246,0.0,0.0,0.0,-0.0100739523768424,60.0,15.4515962600708,0.0,-7.383032851748794e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,9.766477160155772e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.000102845908259,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,7.596160867251456e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0001028458063956,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,0.0004878515901509,286.0108337402344,294.1499938964844,295.3955383300781,293.4110412597656,295.96734619140625,295.4339904785156,285.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406632209196,1.0618953716345914e-08,0.00104065251071,-0.026867201551795,0.0,0.0,0.0,-0.0100770853459835,60.0,15.43524932861328,0.0,-7.38379952736068e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.767094888957216e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,0.0001028524129651,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.596641080453992e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0001028523111017,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,0.0004878824984189,286.0039978027344,294.1499938964844,295.38653564453125,293.4100952148437,295.96197509765625,295.4250793457031,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407288791611,1.0626610702502148e-08,0.0010407182853668,-0.0268872454762458,0.0,0.0,0.0,-0.0100808823481202,60.0,15.419045448303224,0.0,-7.384728917259056e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.768848394742236e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001028708720696,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,7.59800459491089e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001028707774821,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0004879701009485,285.990478515625,294.1499938964844,295.3683776855469,293.4076843261719,295.9511108398437,295.4071350097656,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409146780148,1.0648368409249542e-08,0.0010409039678052,-0.0269441995769739,0.0,0.0,0.0,-0.0100916670635342,60.0,15.38703727722168,0.0,-7.387369294065138e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,9.768848394742236e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001028708720696,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,7.59800459491089e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001028707774821,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0004879701009485,285.990478515625,294.1499938964844,295.3683776855469,293.4076843261719,295.9511108398437,295.4071350097656,285.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409146780148,1.0648368409249542e-08,0.0010409039678052,-0.0269441995769739,0.0,0.0,0.0,-0.0100916670635342,60.0,15.38703727722168,0.0,-7.387369294065138e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,9.77240561041981e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.0001029083214234,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.600770913995802e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.000102908226836,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0004881478380411,285.9770812988281,294.1499938964844,295.3500061035156,293.404541015625,295.9401550292969,295.3890380859375,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412927949801,1.0692604135442709e-08,0.0010412820847705,-0.027059992775321,0.0,0.0,0.0,-0.0101135959848761,60.0,15.35626983642578,0.0,-7.392739576062014e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,9.77240561041981e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.0001029083214234,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.600770913995802e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.000102908226836,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0004881478380411,285.9770812988281,294.1499938964844,295.3500061035156,293.404541015625,295.9401550292969,295.3890380859375,285.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412927949801,1.0692604135442709e-08,0.0010412820847705,-0.027059992775321,0.0,0.0,0.0,-0.0101135959848761,60.0,15.35626983642578,0.0,-7.392739576062014e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,9.781956032384188e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001030088969855,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,7.608199666719884e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001030088023981,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0004886249662376,285.9638671875,294.1499938964844,295.3316955566406,293.4010009765625,295.9290771484375,295.3707275390625,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423095664009,1.0811525008591616e-08,0.001042298739776,-0.0273712817579507,0.0,0.0,0.0,-0.0101725487038493,60.0,15.329692840576172,0.0,-7.407187041508223e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,9.781956032384188e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001030088969855,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,7.608199666719884e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0001030088023981,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0004886249662376,285.9638671875,294.1499938964844,295.3316955566406,293.4010009765625,295.9290771484375,295.3707275390625,285.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423095664009,1.0811525008591616e-08,0.001042298739776,-0.0273712817579507,0.0,0.0,0.0,-0.0101725487038493,60.0,15.329692840576172,0.0,-7.407187041508223e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,9.8072319815401e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001032750660669,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,7.627858576597646e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001032749714795,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0004898876068182,285.9508056640625,294.1499938964844,295.31378173828125,293.3973999023437,295.9178161621094,295.3521423339844,285.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450010886415,1.1126381593840053e-08,0.001044990029186,-0.0281954109668731,0.0,0.0,0.0,-0.0103286318480968,60.0,15.318251609802246,-0.0,-7.44550590070503e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,9.8072319815401e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001032750660669,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,7.627858576597646e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,0.0001032749714795,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599914550781,0.0,0.0,0.0004898876068182,285.9508056640625,294.1499938964844,295.31378173828125,293.3973999023437,295.9178161621094,295.3521423339844,285.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450010886415,1.1126381593840053e-08,0.001044990029186,-0.0281954109668731,0.0,0.0,0.0,-0.0103286318480968,60.0,15.318251609802246,-0.0,-7.44550590070503e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,9.824939479585736e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,0.0001034615270327,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,7.641630509169772e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,0.0001034614324453,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0004907721304334,285.9443359375,294.1499938964844,295.304931640625,293.39556884765625,295.912109375,295.3427734375,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468888795003,1.1346970474335194e-08,0.0010468774707987,-0.0287727657705545,0.0,0.0,0.0,-0.0104379933327436,60.0,15.319361686706545,-0.0,-7.472411311937321e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,9.846557804849e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001036891771946,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642944335937,0.0,0.0,7.658444519620389e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,0.0001036890898831,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0004918520571663,285.9378967285156,294.1499938964844,295.2961730957031,293.3937683105469,295.9064025878906,295.33331298828125,285.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491916909813,1.1616297257432961e-08,0.0010491800494492,-0.0294776428490877,0.0,0.0,0.0,-0.0105715077370405,60.0,15.325363159179688,-0.0,-7.505326493628672e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.900028089759871e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0001042522417264,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,7.700032438151538e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.000104252154415,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0004945230321027,285.92510986328125,294.1499938964844,295.2789001464844,293.3900756835937,295.8948059082031,295.3143005371094,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548862628638,1.2282457717560646e-08,0.0010548739228397,-0.0312209203839302,0.0,0.0,0.0,-0.0109017398208379,60.0,15.35033893585205,-0.0,-7.587050276924856e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.900028089759871e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,0.0001042522417264,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,7.700032438151538e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.000104252154415,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0004945230321027,285.92510986328125,294.1499938964844,295.2789001464844,293.3900756835937,295.8948059082031,295.3143005371094,285.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548862628638,1.2282457717560646e-08,0.0010548739228397,-0.0312209203839302,0.0,0.0,0.0,-0.0109017398208379,60.0,15.35033893585205,-0.0,-7.587050276924856e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.967989899450912e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0001049679194693,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.75289154262282e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001049678248818,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0004979178775101,285.9124450683594,294.1499938964844,295.26190185546875,293.3863830566406,295.883056640625,295.29510498046875,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621272958815,1.3129195508554405e-08,0.0010621141409501,-0.0334363430738449,0.0,0.0,0.0,-0.0113215036690235,60.0,15.395468711853027,-0.0,-7.691565429013282e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,9.967989899450912e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0001049679194693,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456481933594,0.0,0.0,7.75289154262282e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,0.0001049678248818,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0004979178775101,285.9124450683594,294.1499938964844,295.26190185546875,293.3863830566406,295.883056640625,295.29510498046875,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621272958815,1.3129195508554405e-08,0.0010621141409501,-0.0334363430738449,0.0,0.0,0.0,-0.0113215036690235,60.0,15.395468711853027,-0.0,-7.691565429013282e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0001004794539767,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0001058098860085,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,7.815079879947007e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.000105809798697,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0005019118543714,285.89990234375,294.1499938964844,295.2451477050781,293.3826599121094,295.87109375,295.2759094238281,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.412538619405268e-08,0.0010706320172175,-0.0360421761870384,0.0,0.0,0.0,-0.0118153551593422,60.0,15.458861351013184,-0.0,-7.815442160108432e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93035888671875,0.0,0.0,0.0001004794539767,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271545410156,0.0,0.0,0.0001058098860085,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,7.815079879947007e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.000105809798697,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0005019118543714,285.89990234375,294.1499938964844,295.2451477050781,293.3826599121094,295.87109375,295.2759094238281,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.412538619405268e-08,0.0010706320172175,-0.0360421761870384,0.0,0.0,0.0,-0.0118153551593422,60.0,15.458861351013184,-0.0,-7.815442160108432e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,0.0001013853907352,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.000106763873191,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,7.88554098107852e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001067637858795,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0005064372089691,285.8874206542969,294.1499938964844,295.2286376953125,293.37890625,295.8589782714844,295.2568054199219,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.5254128626907004e-08,0.001080282148905,-0.0389938615262508,0.0,0.0,0.0,-0.0123749133199453,60.0,15.537837028503418,-0.0,-7.956995773383825e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,0.0001013853907352,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.000106763873191,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,7.88554098107852e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001067637858795,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0005064372089691,285.8874206542969,294.1499938964844,295.2286376953125,293.37890625,295.8589782714844,295.2568054199219,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.5254128626907004e-08,0.001080282148905,-0.0389938615262508,0.0,0.0,0.0,-0.0123749133199453,60.0,15.537837028503418,-0.0,-7.956995773383825e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0001018750263028,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0001072794839274,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,7.923623343231156e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0001072793966159,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.000508883036673,285.8812255859375,294.1499938964844,295.220458984375,293.37701416015625,295.8528137207031,295.2473449707031,285.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855151340365,1.5864200619830626e-08,0.0010854993015527,-0.0405887998640537,0.0,0.0,0.0,-0.0126773538067936,60.0,15.583569526672363,-0.0,-8.034032106252199e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0001023769946186,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.000107808082248,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,7.962665404193103e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001078079949365,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0005113904480822,285.87506103515625,294.1499938964844,295.2123107910156,293.3751525878906,295.8466186523437,295.2379455566406,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908638359978,1.6489641652128746e-08,0.0010908473050221,-0.0422236025333404,0.0,0.0,0.0,-0.0129874125123023,60.0,15.631810188293455,-0.0,-8.113394045494715e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0001034008673741,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.0001088862700271,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,8.04230003268458e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0001088861827156,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0005165049806237,285.8627624511719,294.1499938964844,295.1961669921875,293.3713684082031,295.8341064453125,295.21942138671875,285.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017718352377,1.7765378501621854e-08,0.0011017540236935,-0.0455571301281452,0.0,0.0,0.0,-0.013619840145111,60.0,15.73343276977539,-0.0,-8.276478524749109e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,0.0001034008673741,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997802734375,0.0,0.0,0.0001088862700271,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,8.04230003268458e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.0,0.0,0.0001088861827156,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962097167969,0.0,0.0,0.0005165049806237,285.8627624511719,294.1499938964844,295.1961669921875,293.3713684082031,295.8341064453125,295.21942138671875,285.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017718352377,1.7765378501621854e-08,0.0011017540236935,-0.0455571301281452,0.0,0.0,0.0,-0.013619840145111,60.0,15.73343276977539,-0.0,-8.276478524749109e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.000104412647488,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001099517248803,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,8.120993879856542e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0001099516375688,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0005215590354055,285.8505859375,294.1499938964844,295.18017578125,293.3676147460937,295.8213806152344,295.2013244628906,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125528253614,1.902605895054421e-08,0.0011125337332487,-0.0488498471677303,0.0,0.0,0.0,-0.0142448116093873,60.0,15.838452339172363,-0.0,-8.439231180545904e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.000104412647488,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0001099517248803,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,8.120993879856542e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,0.0001099516375688,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871765136719,0.0,0.0,0.0005215590354055,285.8505859375,294.1499938964844,295.18017578125,293.3676147460937,295.8213806152344,295.2013244628906,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125528253614,1.902605895054421e-08,0.0011125337332487,-0.0488498471677303,0.0,0.0,0.0,-0.0142448116093873,60.0,15.838452339172363,-0.0,-8.439231180545904e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001053426749422,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001109310906031,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,8.19332999526523e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001109310032916,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005262047052383,285.8385009765625,294.1499938964844,295.164306640625,293.36383056640625,295.8084716796875,295.1837158203125,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224617483094,2.018488665100904e-08,0.0011224416084587,-0.0518751703202724,0.0,0.0,0.0,-0.014819286763668,60.0,15.939004898071287,-0.0,-8.590230038407753e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001053426749422,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0001109310906031,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,8.19332999526523e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0001109310032916,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.878173828125,0.0,0.0,0.0005262047052383,285.8385009765625,294.1499938964844,295.164306640625,293.36383056640625,295.8084716796875,295.1837158203125,285.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224617483094,2.018488665100904e-08,0.0011224416084587,-0.0518751703202724,0.0,0.0,0.0,-0.014819286763668,60.0,15.939004898071287,-0.0,-8.590230038407753e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0001061111906892,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001117403662647,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,8.253102714661509e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001117402789532,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0005300436168909,285.8265686035156,294.1499938964844,295.1485595703125,293.3600769042969,295.7954406738281,295.1665344238281,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306504020467,2.114245312156981e-08,0.0011306292144581,-0.0543740130960941,0.0,0.0,0.0,-0.0152939921244978,60.0,16.025569915771484,-0.0,-8.716012445120216e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,0.0001061111906892,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001117403662647,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,8.253102714661509e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001117402789532,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,0.0005300436168909,285.8265686035156,294.1499938964844,295.1485595703125,293.3600769042969,295.7954406738281,295.1665344238281,285.1940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306504020467,2.114245312156981e-08,0.0011306292144581,-0.0543740130960941,0.0,0.0,0.0,-0.0152939921244978,60.0,16.025569915771484,-0.0,-8.716012445120216e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001064132738974,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0001120584784075,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,8.27659823698923e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.000112058391096,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0005315525922924,285.8206481933594,294.1499938964844,295.14068603515625,293.35821533203125,295.7888488769531,295.1581420898437,285.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338724289089,2.1518848924984013e-08,0.0011338508920744,-0.0553559698164463,0.0,0.0,0.0,-0.0154806030914187,60.0,16.060701370239258,-0.0,-8.765704251345596e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001066492695827,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001123069887398,299.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,8.29495329526253e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,0.0001123069014283,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0005327314720489,285.8147888183594,294.1499938964844,295.1328430175781,293.3563232421875,295.7822570800781,295.1498413085937,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363861849531,2.1812885719896258e-08,0.0011363642988726,-0.0561229586601257,0.0,0.0,0.0,-0.0156263653188943,60.0,16.088685989379883,-0.0,-8.804621387525915e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,0.0001069699283107,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,0.0001126446586567,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,8.319893095176667e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001126445713452,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0005343332886695,285.8031921386719,294.1499938964844,295.1171569824219,293.35260009765625,295.7689819335937,295.1334533691406,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139800529927,2.2212381267650017e-08,0.0011397782946005,-0.0571648851037025,0.0,0.0,0.0,-0.0158244017511606,60.0,16.125158309936523,-0.0,-8.85763427049824e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85772705078125,0.0,0.0,0.0001069699283107,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548583984375,0.0,0.0,0.0001126446586567,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,8.319893095176667e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001126445713452,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0005343332886695,285.8031921386719,294.1499938964844,295.1171569824219,293.35260009765625,295.7689819335937,295.1334533691406,285.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139800529927,2.2212381267650017e-08,0.0011397782946005,-0.0571648851037025,0.0,0.0,0.0,-0.0158244017511606,60.0,16.125158309936523,-0.0,-8.85763427049824e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001067347839125,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0001123970359913,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,8.301604248117656e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,0.0001123969559557,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0005331587744876,285.7918395996094,294.1499938964844,295.1015014648437,293.3489074707031,295.75567626953125,295.1175537109375,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137298066169,2.1919278836435296e-08,0.0011372761800885,-0.0564004629850387,0.0,0.0,0.0,-0.0156791191548109,60.0,16.109106063842773,-0.0,-8.818724239745279e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
