time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001067347839125,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,0.0001123970359913,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,8.301604248117656e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,0.0001123969559557,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0005331587744876,285.7918395996094,294.1499938964844,295.1015014648437,293.3489074707031,295.75567626953125,295.1175537109375,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137298066169,2.1919278836435296e-08,0.0011372761800885,-0.0564004629850387,0.0,0.0,0.0,-0.0156791191548109,60.0,16.109106063842773,-0.0,-8.818724239745279e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.000105897852336,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001115157065214,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,8.236509893322363e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001115156264859,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0005289781838655,285.78082275390625,294.1499938964844,295.0858459472656,293.3452453613281,295.742431640625,295.1021728515625,285.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283814674243,2.0876276707326724e-08,0.0011283606290817,-0.0536794923245906,0.0,0.0,0.0,-0.0151620730757713,60.0,16.023223876953125,-0.0,-8.680955687623283e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.000105897852336,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001115157065214,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,8.236509893322363e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001115156264859,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0005289781838655,285.78082275390625,294.1499938964844,295.0858459472656,293.3452453613281,295.742431640625,295.1021728515625,285.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283814674243,2.0876276707326724e-08,0.0011283606290817,-0.0536794923245906,0.0,0.0,0.0,-0.0151620730757713,60.0,16.023223876953125,-0.0,-8.680955687623283e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0001053453088388,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.000110933848191,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409118652344,0.0,0.0,8.193533722078428e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001109337681555,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,0.000526218151208,285.7747497558594,294.1499938964844,295.0770568847656,293.3432006835937,295.73504638671875,295.0937194824219,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224932968616,2.018769684752897e-08,0.0011224731570109,-0.0518824979662895,0.0,0.0,0.0,-0.0148207182064652,60.0,15.954700469970703,-0.0,-8.590596678459408e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001048864432959,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0001104506372939,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,8.157843694789335e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300476074219,0.0,0.0,0.0001104505572584,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0005239260499365,285.77008056640625,294.1499938964844,295.07012939453125,293.34161376953125,295.729248046875,295.0871276855469,285.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176029220223,1.9615862711930283e-08,0.0011175833642482,-0.0503897964954376,0.0,0.0,0.0,-0.0145372347906231,60.0,15.893519401550291,-0.0,-8.515916505302813e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,0.0001043388983816,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252258300781,0.0,0.0,0.0001098740394809,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,8.115256787277758e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0001098739594453,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,0.0005211909883655,285.7648620605469,294.1499938964844,295.062255859375,293.3398132324219,295.72271728515625,295.0797424316406,285.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117659742012,1.8933526746423013e-08,0.0011117469985038,-0.0486082173883914,0.0,0.0,0.0,-0.014198962599039,60.0,15.817946434020996,-0.0,-8.427230824281653e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.0001037700858432,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.0001092750608222,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,8.071016054600477e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001092749807867,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,0.000518349756021,285.7597351074219,294.1499938964844,295.0543518066406,293.3380126953125,295.7161865234375,295.0724182128906,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057050433009,1.822470885315397e-08,0.0011056868825107,-0.0467570014297962,0.0,0.0,0.0,-0.0138475755229592,60.0,15.737488746643066,-0.0,-8.335593548736142e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001026120517053,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001080555884982,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,7.9809469752945e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0001080555157386,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0005125651950947,285.74969482421875,294.1499938964844,295.0384826660156,293.3344421386719,295.70318603515625,295.0578918457031,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933668818324,1.678164451845987e-08,0.0010933501180261,-0.0429867319762706,0.0,0.0,0.0,-0.0131322005763649,60.0,15.568574905395508,-0.0,-8.150578167942515e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001026120517053,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133239746094,0.0,0.0,0.0001080555884982,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,7.9809469752945e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,0.0001080555157386,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,0.0005125651950947,285.74969482421875,294.1499938964844,295.0384826660156,293.3344421386719,295.70318603515625,295.0578918457031,285.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933668818324,1.678164451845987e-08,0.0010933501180261,-0.0429867319762706,0.0,0.0,0.0,-0.0131322005763649,60.0,15.568574905395508,-0.0,-8.150578167942515e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001014722220133,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0001068552883225,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,7.892293069744483e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0001068552155629,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0005068715545348,285.7399597167969,294.1499938964844,295.0224914550781,293.3309326171875,295.6902770996094,295.04351806640625,285.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812208056449,1.5361283800530146e-08,0.0010812054388225,-0.0392740182578563,0.0,0.0,0.0,-0.0124280704185366,60.0,15.395294189453123,-0.0,-7.97049892753421e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001014722220133,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,0.0001068552883225,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,7.892293069744483e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80633544921875,0.0,0.0,0.0001068552155629,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80255126953125,0.0,0.0,0.0005068715545348,285.7399597167969,294.1499938964844,295.0224914550781,293.3309326171875,295.6902770996094,295.04351806640625,285.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812208056449,1.5361283800530146e-08,0.0010812054388225,-0.0392740182578563,0.0,0.0,0.0,-0.0124280704185366,60.0,15.395294189453123,-0.0,-7.97049892753421e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.000100399920484,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001057260960806,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,7.808891677996144e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.000105726023321,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0005015152855776,285.73052978515625,294.1499938964844,295.0063781738281,293.32745361328125,295.67742919921875,295.029296875,285.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069794408977,1.4025093975078562e-08,0.0010697804391384,-0.0357798561453819,0.0,0.0,0.0,-0.0117656663060188,60.0,15.224609375,-0.0,-7.802925239275282e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,0.000100399920484,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,0.0001057260960806,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,7.808891677996144e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.000105726023321,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0005015152855776,285.73052978515625,294.1499938964844,295.0063781738281,293.32745361328125,295.67742919921875,295.029296875,285.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069794408977,1.4025093975078562e-08,0.0010697804391384,-0.0357798561453819,0.0,0.0,0.0,-0.0117656663060188,60.0,15.224609375,-0.0,-7.802925239275282e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,9.942759061232208e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0001047021796694,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,7.733265374554321e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0001047021141857,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0004966583219356,285.7214050292969,294.1499938964844,294.99005126953125,293.3240661621094,295.6646423339844,295.0151672363281,285.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594330960884,1.2813486272023056e-08,0.001059420290403,-0.0326103642582893,0.0,0.0,0.0,-0.0111650209873914,60.0,15.062344551086426,-0.0,-7.652512579170434e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,9.942759061232208e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0001047021796694,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,7.733265374554321e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0001047021141857,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0004966583219356,285.7214050292969,294.1499938964844,294.99005126953125,293.3240661621094,295.6646423339844,295.0151672363281,285.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594330960884,1.2813486272023056e-08,0.001059420290403,-0.0326103642582893,0.0,0.0,0.0,-0.0111650209873914,60.0,15.062344551086426,-0.0,-7.652512579170434e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,9.89849868346937e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001042360963765,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945556640625,0.0,0.0,7.698840636294335e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78790283203125,0.0,0.0,0.0001042360308929,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0004944474785588,285.7169189453125,294.1499938964844,294.9818115234375,293.3223571777344,295.6582946777344,295.0081481933594,285.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547187412157,1.2261971882310265e-08,0.0010547065176069,-0.0311673078685998,0.0,0.0,0.0,-0.0108916228637099,60.0,14.985726356506348,-0.0,-7.584529981841116e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,9.857373515842482e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7836608886719,0.0,0.0,0.0001038030313793,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,7.666854799026623e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0001038029658957,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,0.0004923932719975,285.7125244140625,294.1499938964844,294.9735412597656,293.3207092285156,295.65191650390625,295.0011291503906,285.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503362864255,1.174952313220956e-08,0.001050324528478,-0.029826296493411,0.0,0.0,0.0,-0.0106375804170966,60.0,14.91252613067627,-0.0,-7.521634159957102e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,9.784386202227324e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001030344355967,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,7.610086322529241e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0001030343628372,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0004887474351562,285.7038879394531,294.1499938964844,294.956787109375,293.3174133300781,295.6391906738281,294.98699951171875,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425564832985,1.0840039976756088e-08,0.0010425456566736,-0.0274459179490804,0.0,0.0,0.0,-0.0101867001503705,60.0,14.776763916015623,-0.0,-7.410653068973262e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,9.784386202227324e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001030344355967,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,7.610086322529241e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0001030343628372,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0004887474351562,285.7038879394531,294.1499938964844,294.956787109375,293.3174133300781,295.6391906738281,294.98699951171875,285.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425564832985,1.0840039976756088e-08,0.0010425456566736,-0.0274459179490804,0.0,0.0,0.0,-0.0101867001503705,60.0,14.776763916015623,-0.0,-7.410653068973262e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,9.723508264869452e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001023933582473,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,7.56273657316342e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001023932927637,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0004857064923271,285.6955261230469,294.1499938964844,294.9397888183594,293.3141784667969,295.6264953613281,294.9727478027344,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360687738284,1.0081456558452828e-08,0.0010360586456954,-0.0254601296037435,0.0,0.0,0.0,-0.0098106358200311,60.0,14.656128883361816,-0.0,-7.318715944393261e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,9.723508264869452e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001023933582473,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,7.56273657316342e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.0001023932927637,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0004857064923271,285.6955261230469,294.1499938964844,294.9397888183594,293.3141784667969,295.6264953613281,294.9727478027344,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360687738284,1.0081456558452828e-08,0.0010360586456954,-0.0254601296037435,0.0,0.0,0.0,-0.0098106358200311,60.0,14.656128883361816,-0.0,-7.318715944393261e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,9.673924796516076e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.000101871220977,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,7.524171815020964e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0001018711554934,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0004832297854591,285.6873474121094,294.1499938964844,294.9225158691406,293.3110046386719,295.6137390136719,294.9582824707031,285.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307845659554,9.463606787107892e-09,0.0010307751363143,-0.0238425321877002,0.0,0.0,0.0,-0.0095043405890464,60.0,14.550342559814451,-0.0,-7.24425817111296e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,9.673924796516076e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.000101871220977,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,7.524171815020964e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,0.0001018711554934,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0004832297854591,285.6873474121094,294.1499938964844,294.9225158691406,293.3110046386719,295.6137390136719,294.9582824707031,285.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307845659554,9.463606787107892e-09,0.0010307751363143,-0.0238425321877002,0.0,0.0,0.0,-0.0095043405890464,60.0,14.550342559814451,-0.0,-7.24425817111296e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,9.647365368437022e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001015915331663,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,7.503514643758535e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001015914749586,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0004819031164515,285.6822509765625,294.1499938964844,294.9112854003906,293.3090209960937,295.6055908203125,294.9489440917969,285.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279543930664,9.132649303467131e-09,0.001027945196256,-0.0229759719222784,0.0,0.0,0.0,-0.009340270422399,60.0,14.489679336547852,-0.0,-7.20453101621388e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,9.635115566197784e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,0.0001014625304378,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,7.493986049667001e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001014624722301,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0004812911793123,285.679443359375,294.1499938964844,294.9049072265625,293.30792236328125,295.6009826660156,294.94354248046875,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266484459862,8.979994525759594e-09,0.0010266394820064,-0.0225762519985437,0.0,0.0,0.0,-0.0092645911499857,60.0,14.459553718566896,-0.0,-7.186243067280884e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557678222656,0.0,0.0,9.61826735874638e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533874511719,0.0,0.0,0.0001012851207633,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,7.480882777599618e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.0001012850552797,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0004804496420547,285.6755065917969,294.1499938964844,294.89599609375,293.306396484375,295.5945739746094,294.93609619140625,285.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248541366308,8.770054904516655e-09,0.0010248454054817,-0.02202651463449,0.0,0.0,0.0,-0.0091605205088853,60.0,14.417678833007812,-0.0,-7.161131065913652e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,9.60464240051806e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001011416388791,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,7.47028534533456e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001011415733955,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0004797690489795,285.67169189453125,294.1499938964844,294.8869934082031,293.3049011230469,295.5881652832031,294.9284973144531,285.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023402204737,8.600263612379422e-09,0.0010233935900032,-0.0215818956494331,0.0,0.0,0.0,-0.0090763475745916,60.0,14.380210876464844,-0.0,-7.140852886777793e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.582930215401576e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001009129919111,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,7.453397120116279e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001009129337035,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0004786845238413,285.6641540527344,294.1499938964844,294.8686828613281,293.3019714355469,295.57525634765625,294.91290283203125,285.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210864711552,8.329680056817779e-09,0.0010210780892521,-0.0208733119070529,0.0,0.0,0.0,-0.0089421989396214,60.0,14.313675880432127,-0.0,-7.108597799287963e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,9.582930215401576e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,0.0001009129919111,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,7.453397120116279e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001009129337035,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0004786845238413,285.6641540527344,294.1499938964844,294.8686828613281,293.3019714355469,295.57525634765625,294.91290283203125,285.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210864711552,8.329680056817779e-09,0.0010210780892521,-0.0208733119070529,0.0,0.0,0.0,-0.0089421989396214,60.0,14.313675880432127,-0.0,-7.108597799287963e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,9.568403766024858e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001007600221782,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,7.442099013132975e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001007599639706,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0004779589362442,285.6568298339844,294.1499938964844,294.8500061035156,293.2991027832031,295.5622863769531,294.8966064453125,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195380309596,8.148638208638204e-09,0.0010195298818871,-0.020399197936058,0.0,0.0,0.0,-0.0088524483144283,60.0,14.257085800170898,-0.0,-7.087056275167924e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,9.568403766024858e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001007600221782,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,7.442099013132975e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001007599639706,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0004779589362442,285.6568298339844,294.1499938964844,294.8500061035156,293.2991027832031,295.5622863769531,294.8966064453125,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195380309596,8.148638208638204e-09,0.0010195298818871,-0.020399197936058,0.0,0.0,0.0,-0.0088524483144283,60.0,14.257085800170898,-0.0,-7.087056275167924e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,9.560950275044888e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0001006815291475,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,7.436301530105993e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001006814709398,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.000477586640045,285.649658203125,294.1499938964844,294.8268127441406,293.29351806640625,295.5491027832031,294.8786926269531,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187431471422,8.055714317833917e-09,0.001018735114485,-0.0201558414846658,0.0,0.0,0.0,-0.0088063804432749,60.0,14.20738124847412,-0.0,-7.076013019968741e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,9.560950275044888e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0001006815291475,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,7.436301530105993e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001006814709398,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.000477586640045,285.649658203125,294.1499938964844,294.8268127441406,293.29351806640625,295.5491027832031,294.8786926269531,285.41241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187431471422,8.055714317833917e-09,0.001018735114485,-0.0201558414846658,0.0,0.0,0.0,-0.0088063804432749,60.0,14.20738124847412,-0.0,-7.076013019968741e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.559377940604465e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0001006649763439,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,7.435078441631049e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.0001006649108603,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0004775081470143,285.64263916015625,294.1499938964844,294.7954406738281,293.2826538085937,295.53564453125,294.8578186035156,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185748105868,8.036073140260669e-09,0.0010185667779296,-0.0201044045388698,0.0,0.0,0.0,-0.0087966425344347,60.0,14.16008758544922,-0.0,-7.073679597624506e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.559377940604465e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.0001006649763439,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,7.435078441631049e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.0001006649108603,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230834960937,0.0,0.0,0.0004775081470143,285.64263916015625,294.1499938964844,294.7954406738281,293.2826538085937,295.53564453125,294.8578186035156,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185748105868,8.036073140260669e-09,0.0010185667779296,-0.0201044045388698,0.0,0.0,0.0,-0.0087966425344347,60.0,14.16008758544922,-0.0,-7.073679597624506e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,9.56030999077484e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,0.0001006747916107,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,7.435803854605183e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.0001006747334031,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.000477554713143,285.6391906738281,294.1499938964844,294.7768859863281,293.2753601074219,295.5287780761719,294.8460693359375,285.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186742292717,8.047664756816175e-09,0.0010186661966145,-0.0201347600668668,0.0,0.0,0.0,-0.0088023897260427,60.0,14.136433601379396,-0.0,-7.075056629446409e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,9.5617666374892e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0001006901293294,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,7.436936721205711e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,0.0001006900711217,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,0.000477627501823,285.63580322265625,294.1499938964844,294.7565002441406,293.2668762207031,295.52178955078125,294.8330078125,285.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188292944803,8.065788925648576e-09,0.0010188212618231,-0.0201822277158498,0.0,0.0,0.0,-0.0088113760575652,60.0,14.11194133758545,-0.0,-7.077209573935761e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,9.56421863520518e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.000100715944427,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,7.438843749696389e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0001007158862194,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0004777500289492,285.6291198730469,294.1499938964844,294.71063232421875,293.2465209960937,295.5073547363281,294.802490234375,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190894827246,8.096287196224239e-09,0.0010190814500674,-0.0202620979398489,0.0,0.0,0.0,-0.0088264914229512,60.0,14.05848503112793,-0.0,-7.080834052430873e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,9.56421863520518e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.000100715944427,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,7.438843749696389e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0001007158862194,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,0.0004777500289492,285.6291198730469,294.1499938964844,294.71063232421875,293.2465209960937,295.5073547363281,294.802490234375,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190894827246,8.096287196224239e-09,0.0010190814500674,-0.0202620979398489,0.0,0.0,0.0,-0.0088264914229512,60.0,14.05848503112793,-0.0,-7.080834052430873e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
