time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.563760977471249e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001007111277431,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,7.438487955369055e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001007110695354,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0004777271824423,285.62261962890625,294.1499938964844,294.6584777832031,293.22198486328125,295.4922790527344,294.7662048339844,285.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190405882894,8.09053801731352e-09,0.0010190324392169,-0.0202470421791076,0.0,0.0,0.0,-0.0088236425071954,60.0,13.996389389038086,-0.0,-7.080150510319072e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.563760977471249e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001007111277431,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,7.438487955369055e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001007110695354,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0004777271824423,285.62261962890625,294.1499938964844,294.6584777832031,293.22198486328125,295.4922790527344,294.7662048339844,285.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190405882894,8.09053801731352e-09,0.0010190324392169,-0.0202470421791076,0.0,0.0,0.0,-0.0088236425071954,60.0,13.996389389038086,-0.0,-7.080150510319072e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.556586883263662e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001006355741992,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,7.432907295878977e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001006355159915,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004773688560817,285.6163024902344,294.1499938964844,294.6006774902344,293.193603515625,295.47637939453125,294.7243957519531,285.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001097562271298e-09,0.0010182679397985,-0.0200128071010112,0.0,0.0,0.0,-0.0087793050333857,60.0,13.921369552612305,-0.0,-7.069525764791251e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.556586883263662e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001006355741992,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,7.432907295878977e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0001006355159915,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0004773688560817,285.6163024902344,294.1499938964844,294.6006774902344,293.193603515625,295.47637939453125,294.7243957519531,285.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001097562271298e-09,0.0010182679397985,-0.0200128071010112,0.0,0.0,0.0,-0.0087793050333857,60.0,13.921369552612305,-0.0,-7.069525764791251e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,9.544847125653176e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,0.0001005119484034,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,7.423776696668938e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995849609375,0.0,0.0,0.0001005118974717,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0004767824721056,285.61187744140625,294.1499938964844,294.5558776855469,293.17095947265625,295.4644775390625,294.6911926269531,285.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170274181291,7.854798589335132e-09,0.0010170195018872,-0.019629655405879,0.0,0.0,0.0,-0.008706790395081,60.0,13.857608795166016,-0.0,-7.052163653042953e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,9.537945879856125e-05,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001004392761387,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,7.418409222736955e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.0,0.0,0.000100439225207,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0004764377372339,285.6101989746094,294.1499938964844,294.5378112792969,293.1617126464844,295.4596252441406,294.6776428222656,285.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162913240492,7.768800713847668e-09,0.0010162835242226,-0.0194044280797243,0.0,0.0,0.0,-0.0086641553789377,60.0,13.828775405883787,-0.0,-7.041968075327534e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,9.52525151660666e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6948547363281,0.0,0.0,0.0001003056022454,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,7.408535748254508e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001003055440378,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0004758036520797,285.607177734375,294.1499938964844,294.50469970703125,293.14459228515625,295.4510192871094,294.65313720703125,285.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149428853765,7.610617913655915e-09,0.0010149352019652,-0.018990134820342,0.0,0.0,0.0,-0.0085857585072517,60.0,13.77734088897705,-0.0,-7.023233195013745e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.509002848062664e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001001344935502,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,7.395898137474433e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928100585937,0.0,0.0,0.0001001344426185,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0004749920335598,285.6042175292969,294.1499938964844,294.4705505371094,293.1267395019531,295.44219970703125,294.6279296875,285.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132091119885,7.408144764298185e-09,0.0010132017778232,-0.0184598378837108,0.0,0.0,0.0,-0.008485373109579,60.0,13.721088409423828,-0.0,-6.999290036446838e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,9.466382471146062e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.96856761048548e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,7.362748146988451e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.968561789719388e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.000472863059258,285.5984802246094,294.1499938964844,294.3995056152344,293.0889892578125,295.4237060546875,294.5763244628906,285.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086663533002,6.877070024557952e-09,0.0010086594847962,-0.017068825662136,0.0,0.0,0.0,-0.008222091011703,60.0,13.59010124206543,-0.0,-6.936681273828071e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,9.466382471146062e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871032714844,0.0,0.0,9.96856761048548e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,7.362748146988451e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.968561789719388e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.000472863059258,285.5984802246094,294.1499938964844,294.3995056152344,293.0889892578125,295.4237060546875,294.5763244628906,285.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086663533002,6.877070024557952e-09,0.0010086594847962,-0.017068825662136,0.0,0.0,0.0,-0.008222091011703,60.0,13.59010124206543,-0.0,-6.936681273828071e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,9.406011668033898e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,9.904993930831552e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,7.31579348212108e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.904988837661222e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.0004698474658653,285.5929260253906,294.1499938964844,294.3253173828125,293.04888916015625,295.40435791015625,294.52557373046875,285.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022355709224,6.124854401434732e-09,0.0010022294009104,-0.0150984227657318,0.0,0.0,0.0,-0.0078491959720849,60.0,13.437335968017578,-0.0,-6.848482314580906e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,9.406011668033898e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820983886719,0.0,0.0,9.904993930831552e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,7.31579348212108e-05,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.904988837661222e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.0004698474658653,285.5929260253906,294.1499938964844,294.3253173828125,293.04888916015625,295.40435791015625,294.52557373046875,285.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022355709224,6.124854401434732e-09,0.0010022294009104,-0.0150984227657318,0.0,0.0,0.0,-0.0078491959720849,60.0,13.437335968017578,-0.0,-6.848482314580906e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.328524174634369e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,9.823395521380009e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.255525270011276e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.823390428209676e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0004659768601413,285.58758544921875,294.1499938964844,294.24859619140625,293.0067749023437,295.3841552734375,294.4779968261719,285.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939793962985,5.1593809224925735e-09,0.0009939742740243,-0.0125691490247845,0.0,0.0,0.0,-0.0073705720715224,60.0,13.261165618896484,-0.0,-6.736105717664034e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,9.328524174634369e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67724609375,0.0,0.0,9.823395521380009e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,7.255525270011276e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,9.823390428209676e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0004659768601413,285.58758544921875,294.1499938964844,294.24859619140625,293.0067749023437,295.3841552734375,294.4779968261719,285.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939793962985,5.1593809224925735e-09,0.0009939742740243,-0.0125691490247845,0.0,0.0,0.0,-0.0073705720715224,60.0,13.261165618896484,-0.0,-6.736105717664034e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.255020268028602e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.7459924290888e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,7.198355160653591e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,9.745987335918473e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0004623052373062,285.5824279785156,294.1499938964844,294.1700134277344,292.9630432128906,295.36309814453125,294.4359436035156,285.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861434809863,4.243545070892196e-09,0.0009861392900347,-0.0101696969941258,0.0,0.0,0.0,-0.0069165346212685,60.0,13.077608108520508,-0.0,-6.630364879356422e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67449951171875,0.0,0.0,9.255020268028602e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,9.7459924290888e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,7.198355160653591e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730651855469,0.0,0.0,9.745987335918473e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0004623052373062,285.5824279785156,294.1499938964844,294.1700134277344,292.9630432128906,295.36309814453125,294.4359436035156,285.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861434809863,4.243545070892196e-09,0.0009861392900347,-0.0101696969941258,0.0,0.0,0.0,-0.0069165346212685,60.0,13.077608108520508,-0.0,-6.630364879356422e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,9.219680214300752e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,9.708777361083776e-05,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759033203125,0.0,0.0,7.17086877557449e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.708772267913446e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678771972656,0.0,0.0,0.0004605399444699,285.57989501953125,294.1499938964844,294.13018798828125,292.9407043457031,295.3523864746094,294.4164733886719,285.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823782602325,3.8032235138985016e-09,0.0009823745349422,-0.0090160043910145,0.0,0.0,0.0,-0.0066982498392462,60.0,12.985136985778809,-0.0,-6.579823264019069e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,9.188141848426312e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,9.675566252553836e-05,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,7.146338612074032e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,9.675561159383506e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,0.0004589645541273,285.57745361328125,294.1499938964844,294.09014892578125,292.9180908203125,295.3412780761719,294.3990478515625,285.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790178155526,3.410268956116624e-09,0.0009790144395083,-0.0079863909631967,0.0,0.0,0.0,-0.0065034460276365,60.0,12.894356727600098,-0.0,-6.534882146524978e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.13210606086068e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.616557508707048e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,7.102754898369312e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.616552415536717e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0004561654932331,285.5726928710937,294.1499938964844,294.0096435546875,292.8722839355469,295.318359375,294.3675231933594,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730453020893,2.7120852230666515e-09,0.0009730425663292,-0.0061569614335894,0.0,0.0,0.0,-0.0061573176644742,60.0,12.718744277954102,-0.0,-6.455412204786627e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.13210606086068e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,9.616557508707048e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690979003906,0.0,0.0,7.102754898369312e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640014648437,0.0,0.0,9.616552415536717e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0004561654932331,285.5726928710937,294.1499938964844,294.0096435546875,292.8722839355469,295.318359375,294.3675231933594,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730453020893,2.7120852230666515e-09,0.0009730425663292,-0.0061569614335894,0.0,0.0,0.0,-0.0061573176644742,60.0,12.718744277954102,-0.0,-6.455412204786627e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.084945486392826e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,9.566894732415676e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,7.06607461324893e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.566889639245346e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004538097418844,285.56805419921875,294.1499938964844,293.9291687011719,292.8260498046875,295.2947692871094,294.3409423828125,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680194198153,2.1244763726002702e-09,0.0009680172661319,-0.004617219325155,0.0,0.0,0.0,-0.0058660116046667,60.0,12.55124568939209,-0.0,-6.388904694176746e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,9.084945486392826e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,9.566894732415676e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,7.06607461324893e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,9.566889639245346e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0004538097418844,285.56805419921875,294.1499938964844,293.9291687011719,292.8260498046875,295.2947692871094,294.3409423828125,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680194198153,2.1244763726002702e-09,0.0009680172661319,-0.004617219325155,0.0,0.0,0.0,-0.0058660116046667,60.0,12.55124568939209,-0.0,-6.388904694176746e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.053425310412422e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,9.533702541375531e-05,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,7.0415590016637e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,9.533698175800964e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0004522353119682,285.56365966796875,294.1499938964844,293.84930419921875,292.7797546386719,295.2699890136719,294.3215026855469,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964660255704,1.731740861821151e-09,0.0009646585094742,-0.0035880953073501,0.0,0.0,0.0,-0.0056713130325078,60.0,12.400588989257812,-0.0,-6.344645697708985e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.053425310412422e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,9.533702541375531e-05,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,7.0415590016637e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,9.533698175800964e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,0.0004522353119682,285.56365966796875,294.1499938964844,293.84930419921875,292.7797546386719,295.2699890136719,294.3215026855469,285.5730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964660255704,1.731740861821151e-09,0.0009646585094742,-0.0035880953073501,0.0,0.0,0.0,-0.0056713130325078,60.0,12.400588989257812,-0.0,-6.344645697708985e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,9.022632730193436e-05,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,9.501276508672164e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,7.017608731985092e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,9.501271415501832e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194763183594,0.0,0.0,0.0004506971454247,285.5162658691406,294.1499938964844,293.7862854003906,292.74298095703125,295.2376708984375,294.3030090332031,285.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762217618525,1.563267404414148e-09,0.0011762202484533,-0.0029336239676922,0.0,0.0,0.0,-0.0066584800370037,60.0,13.95136260986328,-0.0,-6.30155696512702e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163024902344,0.0,0.0,9.020065044751392e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142578125,0.0,0.0,9.498572762822732e-05,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61895751953125,0.0,0.0,7.01561220921576e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,9.498567669652402e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0004505689139477,285.50689697265625,294.1499938964844,293.7707214355469,292.7338256835937,295.2305603027344,294.2987670898437,285.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410110164433,1.49627987777734e-09,0.0011410095030441,-0.0027927248738706,0.0,0.0,0.0,-0.006451157387346,60.0,14.04761028289795,-0.0,-6.29797085593964e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.0189823822584e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,9.49743262026459e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,7.014769653324038e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.49742752709426e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0004505148390308,285.5048217773437,294.1499938964844,293.7320861816406,292.71112060546875,295.2247619628906,294.2749938964844,285.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597657481208,1.301353358407198e-09,0.0009597644675523,-0.0024615083821117,0.0,0.0,0.0,-0.0054518501274287,60.0,12.83983325958252,-0.0,-6.296456689369735e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.012033842736857e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122131347656,0.0,0.0,9.490115189692006e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61688232421875,0.0,0.0,7.009365799603984e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,9.490110824117436e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0004501677758526,285.5038452148437,294.1499938964844,293.6940002441406,292.68865966796875,295.2142028808594,294.26763916015625,285.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602321079,1.215979428259572e-09,0.0009602309437468,-0.0022365944460034,0.0,0.0,0.0,-0.0054155411198735,60.0,11.72811508178711,-0.0,-6.286757070483874e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.002151637105271e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.47970838751644e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,7.001678750384599e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.47970402194187e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0004496741457842,285.5003662109375,294.1499938964844,293.61981201171875,292.6446838378906,295.1876220703125,294.2567138671875,285.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009264383115805,1.0600272881688966e-09,0.0009264372638426,-0.0018603896023705,0.0,0.0,0.0,-0.0051750652492046,60.0,11.7976713180542,-0.0,-6.272972541410128e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,9.002151637105271e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.47970838751644e-05,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132507324219,0.0,0.0,7.001678750384599e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.47970402194187e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0004496741457842,285.5003662109375,294.1499938964844,293.61981201171875,292.6446838378906,295.1876220703125,294.2567138671875,285.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009264383115805,1.0600272881688966e-09,0.0009264372638426,-0.0018603896023705,0.0,0.0,0.0,-0.0051750652492046,60.0,11.7976713180542,-0.0,-6.272972541410128e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.004057938000187e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,9.481715824222192e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,7.00316159054637e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.481710731051862e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0004497693735174,285.509765625,294.1499938964844,293.5487670898437,292.6023254394531,295.16876220703125,294.2456970214844,285.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00063984998269,7.96500476685224e-10,0.0006398491677828,-0.0014541627606377,0.0,0.0,0.0,-0.0036152037791907,60.0,9.61270809173584,-0.0,-6.275626418528192e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61724853515625,0.0,0.0,9.004057938000187e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,9.481715824222192e-05,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200561523437,0.0,0.0,7.00316159054637e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.481710731051862e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0004497693735174,285.509765625,294.1499938964844,293.5487670898437,292.6023254394531,295.16876220703125,294.2456970214844,285.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00063984998269,7.96500476685224e-10,0.0006398491677828,-0.0014541627606377,0.0,0.0,0.0,-0.0036152037791907,60.0,9.61270809173584,-0.0,-6.275626418528192e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,3.7015212001279e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,3.89788365282584e-05,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,2.8789630960091017e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,3.897881833836436e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0001848978427005,285.5208740234375,294.1499938964844,293.48150634765625,292.5619506835937,295.1396179199219,294.2349548339844,285.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005222696345299,6.213703995783249e-10,0.0005222689942456,-0.0011113238288089,0.0,0.0,0.0,-0.0029222653247416,60.0,8.288750648498535,-0.0,-1.0605735845103936e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,3.7015212001279e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,3.89788365282584e-05,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,2.8789630960091017e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,3.897881833836436e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0001848978427005,285.5208740234375,294.1499938964844,293.48150634765625,292.5619506835937,295.1396179199219,294.2349548339844,285.6234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005222696345299,6.213703995783249e-10,0.0005222689942456,-0.0011113238288089,0.0,0.0,0.0,-0.0029222653247416,60.0,8.288750648498535,-0.0,-1.0605735845103936e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,9.03961481526494e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.51915862970054e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.03081677784212e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.519154264125972e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0004515455511864,285.6405029296875,294.1499938964844,293.41864013671875,292.5240478515625,295.0090026855469,294.1263122558594,285.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,0.0007282154401764,-1.3460954573218942e-10,-0.0007282153237611,-0.00037432461977,0.0,0.0,0.0,0.0036828820593655,60.0,7.923058986663818,-0.0,-6.325281276531315e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,9.03961481526494e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.51915862970054e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118530273437,0.0,0.0,7.03081677784212e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,9.519154264125972e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0004515455511864,285.6405029296875,294.1499938964844,293.41864013671875,292.5240478515625,295.0090026855469,294.1263122558594,285.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,0.0007282154401764,-1.3460954573218942e-10,-0.0007282153237611,-0.00037432461977,0.0,0.0,0.0,0.0036828820593655,60.0,7.923058986663818,-0.0,-6.325281276531315e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,2.5614497644710355e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,2.697332456591539e-05,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,1.992240140680224e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,2.697331183298957e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001279491698369,285.63525390625,294.1499938964844,293.3890686035156,292.5061340332031,294.9804992675781,294.1251525878906,285.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002590140211395,3.2742827893450505e-10,0.0002590137009974,-0.0006018009153194,0.0,0.0,0.0,-0.001461079227738,60.0,7.0978827476501465,-0.0,-5.078690357152027e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,1.985080052691046e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,2.0903868062305264e-05,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70751953125,0.0,0.0,1.5439523849636316e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,2.0903858967358246e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,9.91584311123006e-05,285.6361389160156,294.1499938964844,293.3608093261719,292.4889831542969,294.9771728515625,294.1256408691406,285.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115104289259,2.645474950213611e-10,0.0002115101669915,-0.0004839896864723,0.0,0.0,0.0,-0.001191378920339,60.0,5.642329692840576,-0.0,-3.0502544934307707e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,1.1412262210797053e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,1.2017672816000411e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,8.876210813468788e-06,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,1.2017667359032204e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,5.700636756955646e-05,285.6390380859375,294.1499938964844,293.30865478515625,292.4572448730469,294.9736633300781,294.1268310546875,285.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216007585753,1.5209183912290314e-10,0.0001216006130562,-0.0002782514784485,0.0,0.0,0.0,-0.0006849422934465,60.0,3.8030481338500977,-0.0,-1.0081461221389532e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
