time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,1.1412262210797053e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,1.2017672816000411e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,8.876210813468788e-06,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,1.2017667359032204e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,5.700636756955646e-05,285.6390380859375,294.1499938964844,293.30865478515625,292.4572448730469,294.9736633300781,294.1268310546875,285.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001216007585753,1.5209183912290314e-10,0.0001216006130562,-0.0002782514784485,0.0,0.0,0.0,-0.0006849422934465,60.0,3.8030481338500977,-0.0,-1.0081461221389532e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,5.858425993210403e-06,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,6.169210337247932e-06,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,4.556557087198598e-06,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,6.169207608763827e-06,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,2.9263925171107985e-05,285.6395568847656,294.1499938964844,293.2628173828125,292.42919921875,294.9728088378906,294.1273498535156,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.242404197109863e-05,7.807648971791535e-11,6.242396193556488e-05,-0.0001428404648322,0.0,0.0,0.0,-0.0003516165888868,60.0,2.7532427310943604,-0.0,-2.6566962518792536e-10,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,5.858425993210403e-06,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,6.169210337247932e-06,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,4.556557087198598e-06,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,6.169207608763827e-06,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,2.9263925171107985e-05,285.6395568847656,294.1499938964844,293.2628173828125,292.42919921875,294.9728088378906,294.1273498535156,285.6607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-6.242404197109863e-05,7.807648971791535e-11,6.242396193556488e-05,-0.0001428404648322,0.0,0.0,0.0,-0.0003516165888868,60.0,2.7532427310943604,-0.0,-2.6566962518792536e-10,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,2.696035608096281e-06,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,2.8390579700499075e-06,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,2.0969182514818385e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,2.839056605807855e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,1.3467199096339756e-05,285.6397399902344,294.1499938964844,293.223876953125,292.40533447265625,294.9726257324219,294.1274719238281,285.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.872766344808042e-05,3.5930914493720316e-11,2.872762706829235e-05,-6.573529390152544e-05,0.0,0.0,0.0,-0.0001618145906832,60.0,2.107506513595581,-0.0,-5.626408713932385e-11,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,2.696035608096281e-06,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,2.8390579700499075e-06,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,2.0969182514818385e-06,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,2.839056605807855e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,1.3467199096339756e-05,285.6397399902344,294.1499938964844,293.223876953125,292.40533447265625,294.9726257324219,294.1274719238281,285.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.872766344808042e-05,3.5930914493720316e-11,2.872762706829235e-05,-6.573529390152544e-05,0.0,0.0,0.0,-0.0001618145906832,60.0,2.107506513595581,-0.0,-5.626408713932385e-11,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,1.0921606872216216e-06,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,1.1500989103296888e-06,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,8.494590133523161e-07,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,1.1500983418955002e-06,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,5.4555457609239966e-06,285.6397705078125,294.1499938964844,293.1958312988281,292.3880615234375,294.9725952148437,294.1274719238281,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1637691386567894e-05,1.4555735089460953e-11,1.1637676834652666e-05,-2.662953374965582e-05,0.0,0.0,0.0,-6.555172149091959e-05,60.0,1.710823655128479,-0.0,-9.23321922391418e-12,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.462860361963976e-07,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.96485709947592e-07,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,7.360007998613582e-07,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,9.964852552002412e-07,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,4.726874522020808e-06,285.6397705078125,294.1499938964844,293.1925048828125,292.3860168457031,294.9725952148437,294.1274719238281,285.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0083328561449887e-05,1.2611627020486791e-11,1.0083315828524064e-05,-2.307279828528408e-05,0.0,0.0,0.0,-5.679644527845085e-05,60.0,1.666783094406128,-0.0,-6.931462348536144e-12,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,4.592150730786673e-07,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,4.835760591959115e-07,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,3.5716755064640893e-07,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,4.835758318222361e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,2.2938647816772573e-06,285.6397705078125,294.1499938964844,293.1798400878906,292.3782043457031,294.9725952148437,294.1274719238281,285.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.895179699815344e-06,6.122131013946985e-12,4.895173788099783e-06,-1.119994976761518e-05,0.0,0.0,0.0,-2.7572823455557227e-05,60.0,1.5044876337051392,-0.0,-1.632346384797257e-12,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,2.133092209533061e-07,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,2.246250829784913e-07,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,1.6590729501331225e-07,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,2.2462498350250826e-07,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,1.0655191999831004e-06,285.6397705078125,294.1499938964844,293.1693115234375,292.3717041015625,294.9725952148437,294.1274719238281,285.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.274094640597468e-06,2.84398004278541e-12,2.274091912113363e-06,-5.202865850151284e-06,0.0,0.0,0.0,-1.2809134204871953e-05,60.0,1.3817484378814695,-0.0,-3.5220803595685534e-13,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,1.9710016729845847e-08,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,2.0755617669010465e-08,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.5330025249227223e-08,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.0755607010869426e-08,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,9.8455195995939e-08,285.6396484375,294.1499938964844,293.1549377441406,292.3628234863281,294.9726257324219,294.1274719238281,285.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1006449912874814e-07,2.6273080933059134e-13,2.1006422912250855e-07,-4.806452125194483e-07,0.0,0.0,0.0,-1.183230779133737e-06,60.0,1.200539231300354,-0.0,-3.0071427220893215e-15,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,1.9710016729845847e-08,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,2.0755617669010465e-08,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.5330025249227223e-08,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.0755607010869426e-08,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,9.8455195995939e-08,285.6396484375,294.1499938964844,293.1549377441406,292.3628234863281,294.9726257324219,294.1274719238281,285.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1006449912874814e-07,2.6273080933059134e-13,2.1006422912250855e-07,-4.806452125194483e-07,0.0,0.0,0.0,-1.183230779133737e-06,60.0,1.200539231300354,-0.0,-3.0071427220893215e-15,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.665133891355253e-09,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.8065170187829835e-09,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-2.0728834204675195e-09,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.806515686515354e-09,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.3312838831325282e-08,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,2.8544359764737244e-08,-3.5659799088203984e-14,-2.854432423760045e-08,6.522066087200076e-08,0.0,0.0,0.0,1.607550075277686e-07,60.0,1.0753183364868164,-0.0,-5.4981692773497335e-17,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.665133891355253e-09,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.8065170187829835e-09,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-2.0728834204675195e-09,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.806515686515354e-09,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.3312838831325282e-08,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,2.8544359764737244e-08,-3.5659799088203984e-14,-2.854432423760045e-08,6.522066087200076e-08,0.0,0.0,0.0,1.607550075277686e-07,60.0,1.0753183364868164,-0.0,-5.4981692773497335e-17,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-3.581825374493475e-12,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-3.771838310434594e-12,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-2.785866372659318e-12,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-3.771836575711118e-12,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.7891882420073557e-11,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,3.401196685404173e-11,-3.754539051409201e-17,-3.401192869012526e-11,7.944170321572129e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,0.9838852286338806,-0.0,-9.930905564777453e-23,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-3.581825374493475e-12,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-3.771838310434594e-12,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-2.785866372659318e-12,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-3.771836575711118e-12,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.7891882420073557e-11,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,3.401196685404173e-11,-3.754539051409201e-17,-3.401192869012526e-11,7.944170321572129e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,0.9838852286338806,-0.0,-9.930905564777453e-23,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,5.469286482040481e-12,-8.673650467108538e-19,-5.469285614678743e-12,1.1557194437572528e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9078736901283264,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,5.469286482040481e-12,-8.673650467108538e-19,-5.469285614678743e-12,1.1557194437572528e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9078736901283264,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,2.925094845160348e-12,3.0291935126072192e-18,-2.9250978809264305e-12,3.857260864881251e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8758986592292786,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688925977437016e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.8421128988265991,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.68892556384671e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.7777067422866821,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.68892556384671e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.7777067422866821,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647606353056204e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7197170257568359,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647606353056204e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7197170257568359,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.6670424342155457,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.6670424342155457,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.6211901903152466,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.6193464398384094,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.070513343783184e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.597220778465271,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.5760716795921326,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688925977437016e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.5364084839820862,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688925977437016e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.5364084839820862,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.5000981688499451,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.5000981688499451,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.4660686254501343,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.4660686254501343,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.4347241818904876,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.4347241818904876,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.4199323654174804,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.4056986272335052,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.3787383139133453,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
