time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882880,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.3787383139133453,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.3537636399269104,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.3537636399269104,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.3306186497211456,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.3306186497211456,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.3089721202850342,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.3089721202850342,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7840576171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.2987649738788605,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.441574720180029e-12,7.730246015408134e-18,2.4415669139243867e-12,-3.1352240682097628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2889218926429748,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.2702157199382782,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.2702157199382782,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.070513343783184e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.2528222203254699,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.070513343783184e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.2528222203254699,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.2366416305303573,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.2366416305303573,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.070513343783184e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.2215828895568847,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.070513343783184e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.2215828895568847,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.2145088464021682,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688926391027322e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.2076968252658844,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.070513343783184e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.1946231424808502,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.070513343783184e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.1946231424808502,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889272182079364e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1824856400489807,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889272182079364e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1824856400489807,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889272182079364e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1712640970945358,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889272182079364e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1712640970945358,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073402654520745e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.1609013080596923,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073402654520745e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.1609013080596923,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889272182079364e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1559837460517883,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688927631798241e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1513805985450744,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889280453885474e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1425045281648636,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889280453885474e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1425045281648636,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889280453885474e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1342892199754715,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889280453885474e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1342892199754715,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889280453885474e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1266791522502899,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889280453885474e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1266791522502899,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688928458978855e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1196251660585403,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688928458978855e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1196251660585403,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688928458978855e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1163557022809982,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,2.925094845160348e-12,3.0291955805587506e-18,-2.9250978809264305e-12,3.857260864881251e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1132021844387054,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.68892887256916e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1071139499545097,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,293.1499938964844,292.3597717285156,294.9726257324219,294.1274719238281,285.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.68892887256916e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.1071139499545097,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
