time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892660,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.38507080078125,291.38507080078125,294.9725952148437,294.1274719238281,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688928458978855e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0028022460173815,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.38507080078125,291.38507080078125,294.9725952148437,294.1274719238281,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688928458978855e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0028022460173815,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3785400390625,291.3785400390625,294.9725952148437,294.1274719238281,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.68892887256916e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0026445221155881,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3785400390625,291.3785400390625,294.9725952148437,294.1274719238281,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.68892887256916e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0026445221155881,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.37567138671875,291.37567138671875,294.9725952148437,294.1274719238281,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688929286159466e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0025739117991179,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.37310791015625,291.37310791015625,294.9725952148437,294.1274719238281,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307342746993911e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0024927996564656,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3687438964844,291.3687438964844,294.9725952148437,294.1274719238281,285.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688929699749773e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0023415046744048,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3687438964844,291.3687438964844,294.9725952148437,294.1274719238281,285.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688929699749773e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0023415046744048,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.36541748046875,291.36541748046875,294.9725952148437,294.1274719238281,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647609661778654e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022125958930701,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.36541748046875,291.36541748046875,294.9725952148437,294.1274719238281,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647609661778654e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022125958930701,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3630676269531,291.3630676269531,294.9725952148437,294.1274719238281,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647609248188348e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020901691168546,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3630676269531,291.3630676269531,294.9725952148437,294.1274719238281,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647609248188348e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0020901691168546,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,5.116893237247516e-13,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,5.38834005626293e-13,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,3.979809103799026e-13,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,5.388337887858585e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,2.555983419708085e-12,285.6396484375,294.1499938964844,291.3616638183594,291.3616638183594,294.9725952148437,294.1274719238281,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.036409231688131e-12,4.266022295432486e-18,-3.036413351656387e-12,4.94307394495464e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019739847630262,-0.0,-2.0267154052839512e-24,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,5.116893237247516e-13,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,5.38834005626293e-13,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,3.979809103799026e-13,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,5.388337887858585e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,2.555983419708085e-12,285.6396484375,294.1499938964844,291.3616638183594,291.3616638183594,294.9725952148437,294.1274719238281,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.036409231688131e-12,4.266022295432486e-18,-3.036413351656387e-12,4.94307394495464e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0019739847630262,-0.0,-2.0267154052839512e-24,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3612976074219,291.3612976074219,294.9725952148437,294.1274719238281,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307342746993911e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0019367332570254,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.36114501953125,291.36114501953125,294.9725952148437,294.1274719238281,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073431605842184e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0018744200933724,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.36151123046875,291.36151123046875,294.9725952148437,294.1274719238281,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073431605842184e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0017555325757712,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.36151123046875,291.36151123046875,294.9725952148437,294.1274719238281,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073431605842184e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0017555325757712,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3627014160156,291.3627014160156,294.9725952148437,294.1274719238281,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073431605842184e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0016479665646329,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3627014160156,291.3627014160156,294.9725952148437,294.1274719238281,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073431605842184e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0016479665646329,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3646545410156,291.3646545410156,294.9725952148437,294.1274719238281,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.68893011334008e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0015491881640627,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3646545410156,291.3646545410156,294.9725952148437,294.1274719238281,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.68893011334008e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0015491881640627,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3673400878906,291.3673400878906,294.9725952148437,294.1274719238281,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073431605842184e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0014687145594507,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3673400878906,291.3673400878906,294.9725952148437,294.1274719238281,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073431605842184e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0014687145594507,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3689270019531,291.3689270019531,294.9725952148437,294.1274719238281,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307344814945442e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0014243850018829,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3706970214844,291.3706970214844,294.9725952148437,294.1274719238281,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3859174184959198e-12,8.348665266506866e-18,2.385909178559409e-12,-4.816700857612766e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0014200716977939,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3747253417969,291.3747253417969,294.9725952148437,294.1274719238281,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3859174184959198e-12,8.348665266506866e-18,2.385909178559409e-12,-4.816700857612766e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001334698870778,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3747253417969,291.3747253417969,294.9725952148437,294.1274719238281,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3859174184959198e-12,8.348665266506866e-18,2.385909178559409e-12,-4.816700857612766e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001334698870778,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3793640136719,291.3793640136719,294.9725952148437,294.1274719238281,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307345642126055e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0012581883929669,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3793640136719,291.3793640136719,294.9725952148437,294.1274719238281,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307345642126055e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0012581883929669,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.38458251953125,291.38458251953125,294.9725952148437,294.1274719238281,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688932594881917e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.001180940773338,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.38458251953125,291.38458251953125,294.9725952148437,294.1274719238281,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688932594881917e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.001180940773338,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3902893066406,291.3902893066406,294.9725952148437,294.1274719238281,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688932594881917e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.001130795571953,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.3902893066406,291.3902893066406,294.9725952148437,294.1274719238281,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688932594881917e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.001130795571953,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3933410644531,291.3933410644531,294.9725952148437,294.1274719238281,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.0705199612280854e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.0011329388944432,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,291.3965148925781,291.3965148925781,294.9725952148437,294.1274719238281,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.0705199612280854e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.0012276694178581,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,291.4031677246094,291.4031677246094,294.9725952148437,294.1274719238281,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.0705199612280854e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.0125788962468504,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,291.4031677246094,291.4031677246094,294.9725952148437,294.1274719238281,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,2.1393146585821365e-13,5.0705199612280854e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,0.0125788962468504,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.41021728515625,291.41021728515625,294.9725952148437,294.1274719238281,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935076423754e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0641757696866989,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.41021728515625,291.41021728515625,294.9725952148437,294.1274719238281,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935076423754e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0641757696866989,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
