time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895060,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.4176330566406,291.4176330566406,294.9725952148437,294.1274719238281,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307348123667892e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.1356881260871887,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.4176330566406,291.4176330566406,294.9725952148437,294.1274719238281,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307348123667892e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.1356881260871887,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.42535400390625,291.42535400390625,294.9725952148437,294.1274719238281,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935076423754e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0332817882299423,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.42535400390625,291.42535400390625,294.9725952148437,294.1274719238281,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935076423754e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0332817882299423,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.4293212890625,291.4293212890625,294.9725952148437,294.1274719238281,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073485372581984e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0274179354310035,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.433349609375,291.433349609375,294.9725952148437,294.1274719238281,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935490014061e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0229610670357942,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.44158935546875,291.44158935546875,294.9725952148437,294.1274719238281,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615865633249e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.016281483694911,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.44158935546875,291.44158935546875,294.9725952148437,294.1274719238281,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615865633249e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.016281483694911,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.45001220703125,291.45001220703125,294.9725952148437,294.1274719238281,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615865633249e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109186274930834,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.45001220703125,291.45001220703125,294.9725952148437,294.1274719238281,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615865633249e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109186274930834,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.4595031738281,291.45330810546875,294.9725952148437,294.1274719238281,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935903604368e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0042096637189388,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.4595031738281,291.45330810546875,294.9725952148437,294.1274719238281,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935903604368e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0042096637189388,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.4709777832031,291.4576110839844,294.9725952148437,294.1274719238281,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935903604368e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0025663936976343,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.4709777832031,291.4576110839844,294.9725952148437,294.1274719238281,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935903604368e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0025663936976343,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.4773864746094,291.4601135253906,294.9725952148437,294.1274719238281,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615452042942e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022715858649462,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.4842224121094,291.4628601074219,294.9725952148437,294.1274719238281,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933835652835e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0020164968445897,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.4991760253906,291.468994140625,294.9725952148437,294.1274719238281,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933835652835e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.001423361361958,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.4991760253906,291.468994140625,294.9725952148437,294.1274719238281,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933835652835e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.001423361361958,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.51568603515625,291.4759521484375,294.9725952148437,294.1274719238281,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307346882896973e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0009152988786809,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.51568603515625,291.4759521484375,294.9725952148437,294.1274719238281,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307346882896973e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,0.0009152988786809,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.5335998535156,291.4836730957031,294.9725952148437,294.1274719238281,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933422062529e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0005808317218907,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.5335998535156,291.4836730957031,294.9725952148437,294.1274719238281,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933422062529e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0005808317218907,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.55279541015625,291.4920349121094,294.9725952148437,294.1274719238281,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933835652835e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0003774115175474,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.55279541015625,291.4920349121094,294.9725952148437,294.1274719238281,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933835652835e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0003774115175474,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.5628356933594,291.4964599609375,294.9725952148437,294.1274719238281,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933835652835e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0003158125618938,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.5731506347656,291.50103759765625,294.9725952148437,294.1274719238281,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688933835652835e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.0002636065182741,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.59454345703125,291.5105895996094,294.9725952148437,294.1274719238281,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889342492431416e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.000177196736331,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.59454345703125,291.5105895996094,294.9725952148437,294.1274719238281,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889342492431416e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,0.000177196736331,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.6168212890625,291.5205993652344,294.9725952148437,294.1274719238281,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615038452636e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001243804872501,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.6168212890625,291.5205993652344,294.9725952148437,294.1274719238281,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615038452636e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001243804872501,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.6398620605469,291.5310363769531,294.9725952148437,294.1274719238281,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647614211272023e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.270464943256228e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.6398620605469,291.5310363769531,294.9725952148437,294.1274719238281,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647614211272023e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.270464943256228e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.66357421875,291.5418395996094,294.9725952148437,294.1274719238281,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647613797681717e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.261584687512368e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.66357421875,291.5418395996094,294.9725952148437,294.1274719238281,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647613797681717e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.261584687512368e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.67559814453125,291.5473327636719,294.9725952148437,294.1274719238281,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889342492431416e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,7.254227239172906e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.687744140625,291.55291748046875,294.9725952148437,294.1274719238281,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688934662833449e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,6.777032831450924e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.7123107910156,291.564208984375,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688934662833449e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,5.566879190155305e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.7123107910156,291.564208984375,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688934662833449e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,5.566879190155305e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.7371520996094,291.5756225585937,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889342492431416e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,4.817945227841847e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.7371520996094,291.5756225585937,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.6889342492431416e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,4.817945227841847e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.7620544433594,291.587158203125,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688934662833449e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,4.382499901112169e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
