time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.7620544433594,291.587158203125,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688934662833449e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,4.382499901112169e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.7869873046875,291.5987243652344,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935076423754e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,4.185666693956591e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.7869873046875,291.5987243652344,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935076423754e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,4.185666693956591e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.79937744140625,291.6044921875,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935903604368e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,4.3500233005033806e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.8117370605469,291.6102600097656,294.9725952148437,294.1274719238281,285.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688936317194673e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,4.497952977544628e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.83624267578125,291.6216735839844,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688936317194673e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,1.585537575010676e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.83624267578125,291.6216735839844,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688936317194673e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,1.585537575010676e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.8603210449219,291.6329345703125,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307349778029117e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,2.185927223763429e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.8603210449219,291.6329345703125,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307349778029117e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,2.185927223763429e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.88385009765625,291.6439819335937,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307349778029117e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,1.7913633200805634e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.88385009765625,291.6439819335937,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307349778029117e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,1.7913633200805634e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.90673828125,291.6547241210937,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307349778029117e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,1.4613768144045023e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.90673828125,291.6547241210937,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307349778029117e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,1.4613768144045023e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.9178771972656,291.6600036621094,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688936317194673e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,1.3249012226879133e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,-2.5584466186237574e-13,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,-2.694170028131465e-13,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,-1.989904551899513e-13,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,-2.694168943929293e-13,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,-1.2779917098540428e-12,285.6396484375,294.1499938964844,291.9288024902344,291.6651611328125,294.9725952148437,294.1274719238281,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,2.139314523056865e-13,5.0705232699505364e-18,-2.1393653450337002e-13,1.2017565761968108e-12,0.0,0.0,0.0,0.0,60.0,1.7313333955826238e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.949951171875,291.6751708984375,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688936317194673e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,1.207674267789116e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.949951171875,291.6751708984375,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688936317194673e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,1.207674267789116e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.97003173828125,291.6847229003906,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647616279223556e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5772557162563317e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,291.97003173828125,291.6847229003906,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647616279223556e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5772557162563317e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,5.116893237247516e-13,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,5.38834005626293e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,3.979809103799026e-13,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,5.388337887858585e-13,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,2.555983419708085e-12,285.6396484375,294.1499938964844,291.9889221191406,291.6937255859375,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.036409231688131e-12,4.26602849928708e-18,-3.036413351656387e-12,4.94307394495464e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.971972051251214e-05,-0.0,-2.0267154052839512e-24,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,5.116893237247516e-13,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,5.38834005626293e-13,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,3.979809103799026e-13,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,5.388337887858585e-13,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,2.555983419708085e-12,285.6396484375,294.1499938964844,291.9889221191406,291.6937255859375,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.036409231688131e-12,4.26602849928708e-18,-3.036413351656387e-12,4.94307394495464e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.971972051251214e-05,-0.0,-2.0267154052839512e-24,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.0065002441406,291.7021789550781,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307348123667892e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,4.312780947657302e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.0065002441406,291.7021789550781,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307348123667892e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,4.312780947657302e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.0147705078125,291.7061462402344,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307348123667892e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,3.677915447042324e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.02264404296875,291.7099609375,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307348950848506e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,3.128954995190725e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.03717041015625,291.7170715332031,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615865633249e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.012039996974636e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.03717041015625,291.7170715332031,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615865633249e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.012039996974636e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.04998779296875,291.723388671875,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615865633249e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2927681129658595e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.04998779296875,291.723388671875,294.9725952148437,294.1274719238281,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.980751930004022e-12,3.647615865633249e-18,-2.9807556162914084e-12,2.1757840754782487e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2927681129658595e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,5.116893237247516e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,5.38834005626293e-13,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,3.979809103799026e-13,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,5.388337887858585e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,2.555983419708085e-12,285.6396484375,294.1499938964844,292.05322265625,291.7225036621094,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,3.036409231688131e-12,4.2660289128773865e-18,-3.036413351656387e-12,4.94307394495464e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.502736358816037e-05,-0.0,-2.0267154052839512e-24,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,5.116893237247516e-13,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,5.38834005626293e-13,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,3.979809103799026e-13,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,5.388337887858585e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,2.555983419708085e-12,285.6396484375,294.1499938964844,292.05322265625,291.7225036621094,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,3.036409231688131e-12,4.2660289128773865e-18,-3.036413351656387e-12,4.94307394495464e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.502736358816037e-05,-0.0,-2.0267154052839512e-24,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,292.0399475097656,291.7087097167969,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935490014061e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,3.091482358286157e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,292.0399475097656,291.7087097167969,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935490014061e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,3.091482358286157e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.0275573730469,291.6972961425781,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073485372581984e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,2.725571903283708e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,292.0115051269531,291.6830444335937,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.3073485372581984e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,1.97129793377826e-05,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.9691772460937,291.6465759277344,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935490014061e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,8.736640666029416e-06,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.9691772460937,291.6465759277344,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935490014061e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,8.736640666029416e-06,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.9143371582031,291.6003112792969,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935490014061e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,1.0042714166047516e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.9143371582031,291.6003112792969,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935490014061e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,1.0042714166047516e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,291.8482971191406,291.5452880859375,294.9725952148437,294.1274719238281,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688935490014061e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,1.0692677278711926e-05,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
