time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902440,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,290.2218017578125,290.2218017578125,294.9725646972656,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307350191619424e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,7.034276677586604e-06,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,290.2309875488281,290.2309875488281,294.9725646972656,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.30735060520973e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,5.27826341567561e-06,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,2.5584466186237574e-13,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,2.694170028131465e-13,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,1.989904551899513e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,2.694168943929293e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,1.2779917098540428e-12,285.6396484375,294.1499938964844,290.24481201171875,290.24481201171875,294.9725646972656,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,3.252458523859969e-13,6.307351018800036e-18,-3.2525216786365173e-13,-2.1611967857687597e-12,0.0,0.0,0.0,0.0,60.0,3.910866325895768e-06,-0.0,-5.066788513209878e-25,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,290.2870788574219,290.2870788574219,294.9725646972656,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688937971555898e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,9.440776011615526e-06,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,290.2870788574219,290.2870788574219,294.9725646972656,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688937971555898e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,9.440776011615526e-06,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,290.3500061035156,290.3500061035156,294.9725646972656,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688937971555898e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,8.100818376988173e-06,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001037597656,0.0,0.0,0.0,285.6396484375,294.1499938964844,290.3500061035156,290.3500061035156,294.9725646972656,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.6958865912210533e-13,5.688937971555898e-18,-2.6959435118351093e-13,-4.79720050575866e-13,0.0,0.0,0.0,0.0,60.0,8.100818376988173e-06,-0.0,-0.0,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,2.295029055687792e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,2.4167784218320776e-08,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,1.7850238620553682e-08,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,2.41677717838229e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,1.1464096161262205e-07,285.6395568847656,294.1499938964844,290.4269714355469,290.416015625,294.9725952148437,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445340214762837e-07,3.05858311767937e-13,2.4453370883748e-07,-5.595584298134781e-07,0.0,0.0,0.0,-1.377396984025836e-06,60.0,3.365428710822016e-05,-0.0,-4.077147351829423e-15,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,2.295029055687792e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,2.4167784218320776e-08,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,1.7850238620553682e-08,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,2.41677717838229e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,1.1464096161262205e-07,285.6395568847656,294.1499938964844,290.4269714355469,290.416015625,294.9725952148437,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.445340214762837e-07,3.05858311767937e-13,2.4453370883748e-07,-5.595584298134781e-07,0.0,0.0,0.0,-1.377396984025836e-06,60.0,3.365428710822016e-05,-0.0,-4.077147351829423e-15,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,1.5725262869636938e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,1.655947414747061e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,1.2230769641519146e-07,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,1.6559467042043252e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.855060744077491e-07,285.6395568847656,294.1499938964844,290.51025390625,290.48712158203125,294.9725952148437,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6758202718847317e-06,2.0959740019976802e-12,1.6758182255216525e-06,-3.834510152955772e-06,0.0,0.0,0.0,-9.439376299269496e-06,60.0,0.0035916552878916,-0.0,-1.9141493132288773e-13,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,1.5725262869636938e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,1.655947414747061e-07,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,1.2230769641519146e-07,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,1.6559467042043252e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,7.855060744077491e-07,285.6395568847656,294.1499938964844,290.51025390625,290.48712158203125,294.9725952148437,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6758202718847317e-06,2.0959740019976802e-12,1.6758182255216525e-06,-3.834510152955772e-06,0.0,0.0,0.0,-9.439376299269496e-06,60.0,0.0035916552878916,-0.0,-1.9141493132288773e-13,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,3.933852212867351e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,4.142539751228469e-07,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098693847656,0.0,0.0,3.059665232285625e-07,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,4.142537761708809e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,1.9650321974040708e-06,285.6395874023437,294.1499938964844,290.5541381835937,290.52447509765625,294.9725952148437,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.193795120954746e-06,5.2448479587186014e-12,4.193789663986536e-06,-9.59498265729053e-06,0.0,0.0,0.0,-2.362212399020791e-05,60.0,0.0096972119063138,-0.0,-1.1978877091645137e-12,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,6.458013217525149e-07,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,6.800605660828296e-07,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098999023437,0.0,0.0,5.022902769269422e-07,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,6.800602250223164e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,3.2258976716548204e-06,285.6395874023437,294.1499938964844,290.5994567871094,290.5629272460937,294.9725952148437,294.1274719238281,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.884347385494039e-06,8.609791699032421e-12,6.8843392000417225e-06,-1.575095666339621e-05,0.0,0.0,0.0,-3.8777070585638285e-05,60.0,0.0162081103771924,-0.0,-3.2283297129315214e-12,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,2.0571753793774405e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,2.1663067855115514e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,1.600026507730945e-06,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,2.166305648643174e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,1.0275973181705922e-05,285.63983154296875,294.1499938964844,290.69415283203125,290.64306640625,294.9721984863281,294.12744140625,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1919187929597683e-05,2.7415502160121896e-11,2.191916064475663e-05,-5.015669376007281e-05,0.0,0.0,0.0,-0.0001234645751537,60.0,0.0559224039316177,-0.0,-3.275839668970271e-11,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,2.0571753793774405e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,2.1663067855115514e-06,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,1.600026507730945e-06,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,2.166305648643174e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002258300781,0.0,0.0,1.0275973181705922e-05,285.63983154296875,294.1499938964844,290.69415283203125,290.64306640625,294.9721984863281,294.12744140625,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1919187929597683e-05,2.7415502160121896e-11,2.191916064475663e-05,-5.015669376007281e-05,0.0,0.0,0.0,-0.0001234645751537,60.0,0.0559224039316177,-0.0,-3.275839668970271e-11,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,4.817273293156177e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,5.072825388197089e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,3.746770971702064e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,5.072823114460334e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,2.4063174350885674e-05,285.6409606933594,294.1499938964844,290.7939453125,290.72711181640625,294.970458984375,294.1272277832031,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.132825026521459e-05,6.419893089359974e-11,5.132818478159607e-05,-0.0001174519784399,0.0,0.0,0.0,-0.0002891174517571,60.0,0.2295736074447631,-0.0,-1.796315318713937e-10,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,4.817273293156177e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,5.072825388197089e-06,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,3.746770971702064e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,5.072823114460334e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,2.4063174350885674e-05,285.6409606933594,294.1499938964844,290.7939453125,290.72711181640625,294.970458984375,294.1272277832031,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.132825026521459e-05,6.419893089359974e-11,5.132818478159607e-05,-0.0001174519784399,0.0,0.0,0.0,-0.0002891174517571,60.0,0.2295736074447631,-0.0,-1.796315318713937e-10,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,8.726241503609344e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,9.189160664391238e-06,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,6.787081474612933e-06,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,9.18915611691773e-06,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,4.358919613878243e-05,285.6432189941406,294.1499938964844,290.8984375,290.8146667480469,294.9665222167969,294.12628173828125,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.29787929635495e-05,1.1629339852214926e-10,9.297867654822768e-05,-0.0002127587067661,0.0,0.0,0.0,-0.0005237231380306,60.0,0.4838564097881317,-0.0,-5.894330024069916e-10,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,8.726241503609344e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,9.189160664391238e-06,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,6.787081474612933e-06,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,9.18915611691773e-06,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,4.358919613878243e-05,285.6432189941406,294.1499938964844,290.8984375,290.8146667480469,294.9665222167969,294.12628173828125,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.29787929635495e-05,1.1629339852214926e-10,9.297867654822768e-05,-0.0002127587067661,0.0,0.0,0.0,-0.0005237231380306,60.0,0.4838564097881317,-0.0,-5.894330024069916e-10,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,1.456557038181927e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,1.533826070954092e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,1.1328785149089526e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,1.5338253433583304e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,7.275772804860026e-05,285.6473693847656,294.1499938964844,291.0072326660156,290.90533447265625,294.95770263671875,294.1220703125,285.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551972527522,1.9411330876017982e-10,0.0001551970490254,-0.0003551301197148,0.0,0.0,0.0,-0.0008741822093725,60.0,0.9431175589561462,-0.0,-1.642233793397451e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,1.456557038181927e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,1.533826070954092e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,1.1328785149089526e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.708740234375,0.0,0.0,1.5338253433583304e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,7.275772804860026e-05,285.6473693847656,294.1499938964844,291.0072326660156,290.90533447265625,294.95770263671875,294.1220703125,285.8251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551972527522,1.9411330876017982e-10,0.0001551970490254,-0.0003551301197148,0.0,0.0,0.0,-0.0008741822093725,60.0,0.9431175589561462,-0.0,-1.642233793397451e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127685546875,0.0,0.0,1.7659520381130278e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,1.859634176071268e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,1.373519262415357e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,1.859633266576565e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,8.821258234092966e-05,285.6495361328125,294.1499938964844,291.0630798339844,290.95172119140625,294.95263671875,294.11932373046875,285.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881634671008,2.3534585391615787e-10,0.0001881632342701,-0.0004305651236791,0.0,0.0,0.0,-0.0010598717490211,60.0,1.188042402267456,-0.0,-2.4140027754526727e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,2.1628276954288594e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,2.2775637262384407e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,1.6822004909045063e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,2.277562816743739e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.000108037260361,285.6520690917969,294.1499938964844,291.119873046875,290.9987487792969,294.947021484375,294.1164245605469,285.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304547961102,2.8824087561218903e-10,0.0002304545050719,-0.0005273357382975,0.0,0.0,0.0,-0.0012980864848941,60.0,1.4635621309280396,-0.0,-3.6209606424364438e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,3.152540375594981e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,3.31977971654851e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,2.4519775251974352e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,3.319778261356987e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001574752386659,285.6576843261719,294.1499938964844,291.2359619140625,291.0944519042969,294.9304504394531,294.1024475097656,285.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182566433679,4.024576782946099e-10,0.0003182562359143,-0.0007398118032142,0.0,0.0,0.0,-0.0017953482456505,60.0,2.108747959136963,-0.0,-7.693096826244528e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,3.152540375594981e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,3.31977971654851e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72686767578125,0.0,0.0,2.4519775251974352e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,3.319778261356987e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001574752386659,285.6576843261719,294.1499938964844,291.2359619140625,291.0944519042969,294.9304504394531,294.1024475097656,285.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182566433679,4.024576782946099e-10,0.0003182562359143,-0.0007398118032142,0.0,0.0,0.0,-0.0017953482456505,60.0,2.108747959136963,-0.0,-7.693096826244528e-09,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,3.934443884645589e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,4.143162732361816e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,3.060125163756311e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,4.143160913372412e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0001965327828656,285.6602478027344,294.1499938964844,291.3551330566406,291.1921081542969,294.9067077636719,294.0809631347656,285.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243868461344,5.295151539463916e-10,0.0004243862931616,-0.0009677177877165,0.0,0.0,0.0,-0.002389665460214,60.0,2.9387993812561035,-0.0,-1.1982476344485349e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,3.934443884645589e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,4.143162732361816e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,3.060125163756311e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,4.143160913372412e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,0.0001965327828656,285.6602478027344,294.1499938964844,291.3551330566406,291.1921081542969,294.9067077636719,294.0809631347656,285.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004243868461344,5.295151539463916e-10,0.0004243862931616,-0.0009677177877165,0.0,0.0,0.0,-0.002389665460214,60.0,2.9387993812561035,-0.0,-1.1982476344485349e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.014563693199308e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,9.492778917774558e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,7.011332490947098e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.49277455219999e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0004502942319959,285.706787109375,294.1499938964844,291.4769287109375,291.2912902832031,294.8313903808594,294.0116577148437,285.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002196730638388,5.053192309034671e-10,0.0002196725545218,-0.0011088197352364,0.0,0.0,0.0,-0.0013713657390326,60.0,3.780153512954712,-0.0,-6.290267862141263e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,9.014563693199308e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514953613281,0.0,0.0,9.492778917774558e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,7.011332490947098e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.49277455219999e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,0.0004502942319959,285.706787109375,294.1499938964844,291.4769287109375,291.2912902832031,294.8313903808594,294.0116577148437,285.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002196730638388,5.053192309034671e-10,0.0002196725545218,-0.0011088197352364,0.0,0.0,0.0,-0.0013713657390326,60.0,3.780153512954712,-0.0,-6.290267862141263e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.00436207302846e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.482035238761456e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,7.00339805916883e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,9.482030873186886e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0004497846530284,285.7236633300781,294.1499938964844,291.6009521484375,291.3916015625,294.7792053222656,293.97705078125,285.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006838376284576,8.4418660950547e-10,0.0006838368135504,-0.0015355426585301,0.0,0.0,0.0,-0.0038578980602324,60.0,5.189999580383301,-0.0,-6.27603569114399e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.00436207302846e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646789550781,0.0,0.0,9.482035238761456e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,7.00339805916883e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637023925781,0.0,0.0,9.482030873186886e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0004497846530284,285.7236633300781,294.1499938964844,291.6009521484375,291.3916015625,294.7792053222656,293.97705078125,285.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006838376284576,8.4418660950547e-10,0.0006838368135504,-0.0015355426585301,0.0,0.0,0.0,-0.0038578980602324,60.0,5.189999580383301,-0.0,-6.27603569114399e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,9.006012987811118e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,9.483774192631245e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,7.004682265687734e-05,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,9.483769827056676e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,0.0004498671332839,285.7252502441406,294.1499938964844,291.6636962890625,291.4420471191406,294.749267578125,293.95428466796875,285.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007852816488593,9.661784705627952e-10,0.0007852806593291,-0.0017548167379572,0.0,0.0,0.0,-0.0044230418279767,60.0,5.665152072906494,-0.0,-6.278337139065115e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,9.015233808895572e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,9.493483958067372e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.011853449512273e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,9.493479592492804e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862548828125,0.0,0.0,0.0004503277305047,285.76251220703125,294.1499938964844,291.726806640625,291.4926452636719,294.73052978515625,293.92742919921875,285.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00074499391485,1.0396939975620967e-09,0.0007449928671121,-0.0019883767236024,0.0,0.0,0.0,-0.0042538186535239,60.0,5.65702486038208,-0.0,-6.291196541496903e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.023438906297088e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,9.502124157734217e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,7.018235191935673e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.502120519755408e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004507376288529,285.73748779296875,294.1499938964844,291.8540954589844,291.5940246582031,294.6788635253906,293.8710632324219,285.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389513336122,1.435448204745171e-09,0.001038949820213,-0.0027348580770194,0.0,0.0,0.0,-0.0059105972759425,60.0,8.023955345153809,-0.0,-6.30265120094009e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.023438906297088e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,9.502124157734217e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,7.018235191935673e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.502120519755408e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0004507376288529,285.73748779296875,294.1499938964844,291.8540954589844,291.5940246582031,294.6788635253906,293.8710632324219,285.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389513336122,1.435448204745171e-09,0.001038949820213,-0.0027348580770194,0.0,0.0,0.0,-0.0059105972759425,60.0,8.023955345153809,-0.0,-6.30265120094009e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.055298141902313e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,9.535673598293216e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.043014920782298e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,9.535669232718648e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0004523290845099,285.73358154296875,294.1499938964844,291.9823913574219,291.69537353515625,294.6751708984375,293.7810363769531,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965331273619,1.755200207398388e-09,0.0009653295273892,-0.0036490981001406,0.0,0.0,0.0,-0.0056853075511753,60.0,7.692040920257568,-0.0,-6.347231362724416e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,9.055298141902313e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688903808594,0.0,0.0,9.535673598293216e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.043014920782298e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,9.535669232718648e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0004523290845099,285.73358154296875,294.1499938964844,291.9823913574219,291.69537353515625,294.6751708984375,293.7810363769531,285.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965331273619,1.755200207398388e-09,0.0009653295273892,-0.0036490981001406,0.0,0.0,0.0,-0.0056853075511753,60.0,7.692040920257568,-0.0,-6.347231362724416e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,9.091546962736174e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,9.573845454724506e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,7.071207801345736e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,9.573841089149936e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0004541397793218,285.7298583984375,294.1499938964844,292.1112670898437,291.7962646484375,294.6312255859375,293.6739501953125,285.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687165147624,2.206303140184218e-09,0.0009687143028713,-0.0048316395841538,0.0,0.0,0.0,-0.0059065632522106,60.0,8.585394859313965,-0.0,-6.39814601299804e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,9.091546962736174e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658386230469,0.0,0.0,9.573845454724506e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,7.071207801345736e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,9.573841089149936e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,0.0004541397793218,285.7298583984375,294.1499938964844,292.1112670898437,291.7962646484375,294.6312255859375,293.6739501953125,285.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687165147624,2.206303140184218e-09,0.0009687143028713,-0.0048316395841538,0.0,0.0,0.0,-0.0059065632522106,60.0,8.585394859313965,-0.0,-6.39814601299804e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
