time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904780,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,9.133941057370976e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,9.618488547857852e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.104181713657454e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.618484182283282e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0004562574904412,285.72625732421875,294.1499938964844,292.2403564453125,291.8963623046875,294.59063720703125,293.5438232421875,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732327889651,2.734453996566799e-09,0.000973230053205,-0.0062155784107744,0.0,0.0,0.0,-0.0061683882959187,60.0,9.075803756713867,-0.0,-6.457950973981498e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,9.133941057370976e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,9.618488547857852e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.104181713657454e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.618484182283282e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0004562574904412,285.72625732421875,294.1499938964844,292.2403564453125,291.8963623046875,294.59063720703125,293.5438232421875,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732327889651,2.734453996566799e-09,0.000973230053205,-0.0062155784107744,0.0,0.0,0.0,-0.0061683882959187,60.0,9.075803756713867,-0.0,-6.457950973981498e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633361816406,0.0,0.0,9.156606392934918e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,9.642355871619655e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,7.121809903765097e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,9.642351506045088e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0004573896585498,285.7245178222656,294.1499938964844,292.3048400878906,291.9459533691406,294.5711975097656,293.4737243652344,285.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756494546309,3.0168183506873447e-09,0.0009756464278325,-0.0069554559886455,0.0,0.0,0.0,-0.0063083777204155,60.0,9.264881134033203,-0.0,-6.490038373385687e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,9.181402128888294e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.668466373113915e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,7.141095557017252e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,9.668462735135108e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568359375,0.0,0.0,0.0004586282593663,285.7227783203125,294.1499938964844,292.3692321777344,291.9952087402344,294.552734375,293.4052124023437,285.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782909182831,3.3257259168806286e-09,0.0009782876586541,-0.0077648730948567,0.0,0.0,0.0,-0.0064615150913596,60.0,9.430265426635742,-0.0,-6.525233686716092e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,9.222703374689444e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,9.711958409752695e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,7.17321818228811e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,9.71195477177389e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0004606913425959,285.719482421875,294.1499938964844,292.4974670410156,292.09246826171875,294.5184020996094,293.29937744140625,285.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826904861256,3.840258777643157e-09,0.00098268664442,-0.0091130472719669,0.0,0.0,0.0,-0.0067165875807404,60.0,9.728815078735352,-0.0,-6.584067335779764e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,9.222703374689444e-05,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,9.711958409752695e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,7.17321818228811e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,9.71195477177389e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0004606913425959,285.719482421875,294.1499938964844,292.4974670410156,292.09246826171875,294.5184020996094,293.29937744140625,285.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826904861256,3.840258777643157e-09,0.00098268664442,-0.0091130472719669,0.0,0.0,0.0,-0.0067165875807404,60.0,9.728815078735352,-0.0,-6.584067335779764e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,9.257613419322296e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.74872091319412e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,7.20037060091272e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,9.748716547619551e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0004624352150131,285.7162475585937,294.1499938964844,292.62469482421875,292.187744140625,294.4859924316406,293.21026611328125,285.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864165913313,4.275177989399026e-09,0.0009864122839644,-0.0102525744587183,0.0,0.0,0.0,-0.0069322292692959,60.0,10.001229286193848,-0.0,-6.634002858163512e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,9.257613419322296e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.74872091319412e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.761474609375,0.0,0.0,7.20037060091272e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,9.748716547619551e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,0.0004624352150131,285.7162475585937,294.1499938964844,292.62469482421875,292.187744140625,294.4859924316406,293.21026611328125,285.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864165913313,4.275177989399026e-09,0.0009864122839644,-0.0102525744587183,0.0,0.0,0.0,-0.0069322292692959,60.0,10.001229286193848,-0.0,-6.634002858163512e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,9.280344238504767e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,9.77265735855326e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,7.218050450319424e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.772653720574452e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0004635706718545,285.713134765625,294.1499938964844,292.7504577636719,292.2806701660156,294.4557189941406,293.1392822265625,285.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888324420899,4.558341260008092e-09,0.000988827785477,-0.0109944762662053,0.0,0.0,0.0,-0.0070725763216614,60.0,10.251741409301758,-0.0,-6.666616769734901e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,9.280344238504767e-05,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,9.77265735855326e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,7.218050450319424e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.772653720574452e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0004635706718545,285.713134765625,294.1499938964844,292.7504577636719,292.2806701660156,294.4557189941406,293.1392822265625,285.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888324420899,4.558341260008092e-09,0.000988827785477,-0.0109944762662053,0.0,0.0,0.0,-0.0070725763216614,60.0,10.251741409301758,-0.0,-6.666616769734901e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,9.29523739614524e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,9.788340685190632e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,7.229633774841204e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,9.788337047211826e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0004643146530725,285.7100830078125,294.1499938964844,292.8743591308594,292.3708190917969,294.4270935058594,293.08660888671875,285.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863968315054e-09,0.0009904146427288,-0.0114805400371551,0.0,0.0,0.0,-0.0071645495481789,60.0,10.48525047302246,-0.0,-6.68802755399156e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,9.29523739614524e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,9.788340685190632e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,7.229633774841204e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,9.788337047211826e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0004643146530725,285.7100830078125,294.1499938964844,292.8743591308594,292.3708190917969,294.4270935058594,293.08660888671875,285.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990419415757,4.743863968315054e-09,0.0009904146427288,-0.0114805400371551,0.0,0.0,0.0,-0.0071645495481789,60.0,10.48525047302246,-0.0,-6.68802755399156e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,9.29977759369649e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,9.793121716938912e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.233164797071368e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469787597656,0.0,0.0,9.793118078960106e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74493408203125,0.0,0.0,0.0004645414592232,285.7086181640625,294.1499938964844,292.9354858398437,292.41473388671875,294.413818359375,293.07159423828125,285.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909031214192,4.800414288297361e-09,0.0009908982319757,-0.0116286994889378,0.0,0.0,0.0,-0.0071925846859812,60.0,10.593701362609863,-0.0,-6.694560994446874e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,9.302828402724116e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,9.796334052225576e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,7.235538214445114e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457275390625,0.0,0.0,9.796330414246768e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,0.0004646938468795,285.7071838378906,294.1499938964844,292.9960021972656,292.45782470703125,294.40118408203125,293.0632629394531,285.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912282694131,4.838407008378454e-09,0.0009912233799695,-0.0117282373830676,0.0,0.0,0.0,-0.0072114202193915,60.0,10.69789218902588,-0.0,-6.698952148553873e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,9.304776176577434e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,9.798385872272776e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,7.237053068820387e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7444152832031,0.0,0.0,9.798381506698206e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,0.0004647911700885,285.7056579589844,294.1499938964844,293.06109619140625,292.50372314453125,294.3881530761719,293.06109619140625,285.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914357215166,4.8626618287528345e-09,0.000991430832073,-0.0117917833849787,0.0,0.0,0.0,-0.0072234445251524,60.0,10.80675983428955,-0.0,-6.701755950189181e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,9.30570240598172e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,9.799360850593077e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,7.237773388624191e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,9.799357212614268e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,0.000464837445179,285.70440673828125,294.1499938964844,293.114990234375,292.5413513183594,294.3778076171875,293.0643920898437,285.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915342088788,4.874185499659234e-09,0.0009915293194353,-0.01182197406888,0.0,0.0,0.0,-0.0072291572578251,60.0,10.894758224487305,-0.0,-6.703088217818731e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,9.306936408393084e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,9.800660336622968e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,7.238733087433502e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.80065669864416e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0004648991161957,285.70172119140625,294.1499938964844,293.2309265136719,292.6209716796875,294.3568115234375,293.08502197265625,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889529670037973e-09,0.000991660519503,-0.0118621746078133,0.0,0.0,0.0,-0.0072367643006145,60.0,11.078941345214844,-0.0,-6.704862443029924e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,9.306936408393084e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,9.800660336622968e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,7.238733087433502e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,9.80065669864416e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0004648991161957,285.70172119140625,294.1499938964844,293.2309265136719,292.6209716796875,294.3568115234375,293.08502197265625,285.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889529670037973e-09,0.000991660519503,-0.0118621746078133,0.0,0.0,0.0,-0.0072367643006145,60.0,11.078941345214844,-0.0,-6.704862443029924e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.308844892075284e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,9.802669228520244e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,7.240216655191034e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,9.802665590541436e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0004649944312404,285.6991882324219,294.1499938964844,293.34332275390625,292.69635009765625,294.33819580078125,293.1220092773437,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.25236701965332,-0.0,-6.707607980160901e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413024902344,0.0,0.0,9.308844892075284e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,9.802669228520244e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,7.240216655191034e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,9.802665590541436e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0004649944312404,285.6991882324219,294.1499938964844,293.34332275390625,292.69635009765625,294.33819580078125,293.1220092773437,285.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132671264828795e-09,0.0009918635478243,-0.0119243655353784,0.0,0.0,0.0,-0.0072485315613448,60.0,11.25236701965332,-0.0,-6.707607980160901e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,9.31248941924423e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,9.806508023757488e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,7.243052095873281e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.80650365818292e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0004651765339076,285.69677734375,294.1499938964844,293.4518737792969,292.76708984375,294.3218078613281,293.1722106933594,285.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.416752815246582,-0.0,-6.712858890978168e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,9.31248941924423e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,9.806508023757488e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,7.243052095873281e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.80650365818292e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,0.0004651765339076,285.69677734375,294.1499938964844,293.4518737792969,292.76708984375,294.3218078613281,293.1722106933594,285.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.416752815246582,-0.0,-6.712858890978168e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,9.3149981694296e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.736328125,0.0,0.0,9.809149196371436e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,7.245003507705405e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,9.809145558392628e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335205078125,0.0,0.0,0.0004653018550015,285.6955871582031,294.1499938964844,293.5045471191406,292.80059814453125,294.314453125,293.2015686035156,285.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989892499196458e-09,0.0009925186168402,-0.0121251167729496,0.0,0.0,0.0,-0.0072865178808569,60.0,11.495595932006836,-0.0,-6.716474132417717e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,9.317873627878726e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,9.812176722334698e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,7.247239409480244e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,9.812173084355892e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,0.0004654454824049,285.6944580078125,294.1499938964844,293.5560913085937,292.83282470703125,294.3076477050781,293.2332763671875,285.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025697635829829e-09,0.0009928247891366,-0.0122189223766326,0.0,0.0,0.0,-0.0073042674921453,60.0,11.572291374206545,-0.0,-6.72061943873814e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.321387187810616e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.815877274377272e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,7.249972259160131e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,9.815873636398464e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,0.0004656210076063,285.6932678222656,294.1499938964844,293.6108093261719,292.8663330078125,294.30078125,293.2700500488281,285.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932040702551,5.069457298390034e-09,0.000993198947981,-0.0123335672542452,0.0,0.0,0.0,-0.0073259612545371,60.0,11.653153419494627,-0.0,-6.725687029529581e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,9.324614075012504e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,9.819275146583097e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,7.252481736941263e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323608398437,0.0,0.0,9.819271508604288e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0004657821846194,285.6922607421875,294.1499938964844,293.6556091308594,292.8931884765625,294.29541015625,293.3023376464844,285.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388542026281,0.0,0.0,0.0,-0.0073458841070532,60.0,11.71898078918457,-0.0,-6.730342505534281e-08,0.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.0,0.050000000745058,9.332688932772726e-05,298.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.050000000745058,9.827778558246791e-05,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.050000000745058,7.258762343553826e-05,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.050000000745058,9.827774920267984e-05,298.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.050000000745058,0.0004661855928134,285.690185546875,285.4460144042969,293.75,292.9478454589844,294.2850952148437,293.3778381347656,285.867431640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226028395937e-09,0.0009944026824086,-0.0127023616805672,0.0,0.0,0.0,-0.0073957461863756,60.0,11.855804443359377,-0.0,-6.742001090742633e-08,1.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.0,0.050000000745058,9.332688932772726e-05,298.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.050000000745058,9.827778558246791e-05,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.050000000745058,7.258762343553826e-05,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.050000000745058,9.827774920267984e-05,298.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.050000000745058,0.0004661855928134,285.690185546875,285.4460144042969,293.75,292.9478454589844,294.2850952148437,293.3778381347656,285.867431640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226028395937e-09,0.0009944026824086,-0.0127023616805672,0.0,0.0,0.0,-0.0073957461863756,60.0,11.855804443359377,-0.0,-6.742001090742633e-08,1.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.6338191032409668,0.050000000745058,0.040798895061016,298.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.6338191032409668,0.050000000745058,0.0429632104933261,298.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.6338191032409668,0.050000000745058,0.0317324772477149,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.6338191032409668,0.050000000745058,0.0429632067680358,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.6338191032409668,0.050000000745058,0.2037987858057022,285.79736328125,285.3891296386719,293.7958679199219,292.9736328125,296.88201904296875,297.5574035644531,286.0908508300781,1.0,0.109709620475769,0.085566908121109,0.085566908121109,1.0,1.0,-0.4348372519016266,0.0005763975786976,0.4342608451843261,-0.1306639313697815,0.0,0.0,0.0,10.194181442260742,60.0,1415.11328125,0.0,12.26621913909912,1.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.6315962672233582,0.050000000745058,0.0452485531568527,298.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674194335937,0.6315962672233582,0.050000000745058,0.0476489067077636,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66748046875,0.6315962672233582,0.050000000745058,0.0351933203637599,298.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674194335937,0.6315962672233582,0.050000000745058,0.0476489067077636,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673889160156,0.6315962672233582,0.050000000745058,0.2260258793830871,286.78570556640625,285.3322448730469,293.8417358398437,292.99932861328125,297.25128173828125,298.6430053710937,287.6073303222656,1.0,0.1210891455411911,0.171133816242218,0.171133816242218,1.0,1.0,-0.4821290075778961,0.0180846061557531,0.4640443921089172,-0.1241359338164329,0.0,0.0,0.0,12.50176239013672,60.0,2961.142822265625,0.0,16.684326171875,1.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.513428617451767e-21,-2.256714308725884e-21,-2.2567141067774918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.5966188907623291,0.050000000745058,0.0455486327409744,298.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.5966188907623291,0.050000000745058,0.0479649007320404,298.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.5966188907623291,0.050000000745058,0.0354267135262489,298.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.5966188907623291,0.050000000745058,0.0479649007320404,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.5966188907623291,0.050000000745058,0.227524846792221,288.4664001464844,285.27117919921875,293.8909912109375,293.0268249511719,297.2398681640625,298.6497497558594,289.1292419433594,1.0,0.1320066601037979,0.2629225552082062,0.2629225552082062,1.0,1.0,-0.4853296875953674,0.0386745408177375,0.4466551542282104,-0.1042494475841522,1.0,1.0,0.0,16.529399871826172,60.0,3050.8193359375,0.0,20.19860076904297,1.0,281.91778564453125,283.8585510253906,295.2854919433594,296.8451538085937,293.1499938964844,293.1499938964844,283.1499938964844,0.0013306187465786,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9829660136139182e-09,2.0530799282880707e-09,1.0000015399080907e-10,8.343992874415562e-08,8.116676042391192e-08,2.273167210020688e-09,0.0,0.0,-0.0,3.936032226192765e-05,0.0,5.195521964040939e-12,2.444598523609897e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.5710489153862,0.050000000745058,0.045680396258831,298.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.5710489153862,0.050000000745058,0.0481036566197872,298.6425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.5710489153862,0.050000000745058,0.0355291962623596,298.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.5710489153862,0.050000000745058,0.0481036566197872,298.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.5710489153862,0.050000000745058,0.2281830310821533,288.6212463378906,285.2183837890625,293.9335632324219,293.0505065917969,297.2322998046875,298.6202087402344,287.5096740722656,1.0,0.1405866295099258,0.342267632484436,0.342267632484436,1.0,1.0,-0.4867338240146637,0.0680077597498893,0.4187260568141937,-0.075257122516632,1.0,1.0,0.0,20.03252410888672,60.0,12919.4423828125,0.0,23.185436248779297,1.0,282.28472900390625,287.22235107421875,296.292236328125,297.1868591308594,293.1499938964844,293.1499938964844,283.1499938964844,2163.935791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0690903514623642,1.0,0.0,0.0,0.9759063124656676,0.9759113788604736,8.24325994130959e-08,4.240479946136475,4.240469932556152,9.99979874904966e-06,0.0,0.0,-0.0,5340.84228515625,0.0,29.18595123291016,1891.665771484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5492678284645081,0.050000000745058,0.0458177290856838,298.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5492678284645081,0.050000000745058,0.0482482761144638,298.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5492678284645081,0.050000000745058,0.0356360115110874,298.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5492678284645081,0.050000000745058,0.0482482761144638,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5492678284645081,0.050000000745058,0.2288690358400344,286.5329895019531,285.1614074707031,293.9794921875,293.075927734375,297.2213134765625,298.5854187011719,285.7478332519531,1.0,0.1489852666854858,0.427834540605545,0.427834540605545,1.0,1.0,-0.4881972670555115,0.1092455014586448,0.378951758146286,-0.0344135984778404,1.0,1.0,0.0,23.7109375,60.0,11526.8720703125,0.0,26.33601188659668,1.0,282.6449584960937,285.2098999023437,297.09332275390625,297.71142578125,293.1499938964844,293.1499938964844,283.1499938964844,3383.7099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2147370129823684,1.0,0.0,0.0,1.2252198457717896,1.2252225875854492,1.0113478765561013e-07,4.2650957107543945,4.265085697174072,9.792998753255231e-06,0.0,0.0,-0.0,4352.2998046875,0.0,56.341121673583984,1895.32421875,0.0,0.0,0.2569308876991272,1.0,0.0,3.0,1.0,0.0
17906760,298.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.5324861407279968,0.050000000745058,0.045948963612318,298.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.5324861407279968,0.050000000745058,0.0483864694833755,298.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.5324861407279968,0.050000000745058,0.0357380807399749,298.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.5324861407279968,0.050000000745058,0.0483864694833755,298.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768981933594,0.5324861407279968,0.050000000745058,0.2295245826244354,285.3808898925781,285.1044311523437,294.02545166015625,293.10125732421875,297.0995178222656,298.5458679199219,285.0810852050781,1.0,0.1565420180559158,0.5422676205635071,0.5422676205635071,0.800000011920929,1.0,-0.4895956516265869,0.1661700308322906,0.3234256207942962,0.0220657810568809,0.9578736424446106,0.9578736424446106,0.0,27.228986740112305,60.0,10663.2099609375,0.0,29.36455726623535,1.0,282.8953552246094,284.640869140625,297.154296875,297.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,5175.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3313446044921875,1.0,0.0,0.0,1.5092849731445312,1.5092889070510864,1.5203903558358436e-07,4.265900611877441,4.265891075134277,9.786129339772742e-06,0.0,0.0,-0.0,3832.909912109375,0.0,105.36785888671876,1895.4339599609373,0.0,165.60411071777344,0.3167059123516083,1.0,0.0,3.0,1.0,0.0
17906820,298.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.5119999647140503,0.050000000745058,0.0461589694023132,298.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.5119999647140503,0.050000000745058,0.0486076176166534,298.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.5119999647140503,0.050000000745058,0.0359014198184013,298.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.5119999647140503,0.050000000745058,0.0486076176166534,298.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.5119999647140503,0.050000000745058,0.2305736094713211,284.8658447265625,285.0046081542969,294.10595703125,293.1453857421875,295.9227600097656,298.4763488769531,284.84539794921875,1.0,0.1679371446371078,0.7427239418029785,0.7427239418029785,0.4496532082557678,1.0,-0.4918328523635864,0.3145062029361725,0.1773266494274139,0.1694487780332565,0.669974684715271,0.669974684715271,0.0,32.866668701171875,60.0,10372.2607421875,0.0,34.28123092651367,1.0,283.0889587402344,284.5728759765625,296.633544921875,297.5343322753906,293.1499938964844,293.1499938964844,283.1499938964844,16384.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101684391498565,1.0,0.0,0.0,1.6252373456954956,1.6252436637878418,1.762494292734118e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3842.47412109375,0.0,166.15589904785156,1895.4371337890625,0.0,293.9232177734375,0.3578213155269623,1.0,0.0,3.0,1.0,0.0
17906880,298.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5097877383232117,0.050000000745058,0.0461863204836845,298.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5097877383232117,0.050000000745058,0.0486364215612411,298.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5097877383232117,0.050000000745058,0.0359226949512958,298.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5097877383232117,0.050000000745058,0.0486364215612411,298.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5097877383232117,0.050000000745058,0.2307102382183075,284.8559875488281,284.9904479980469,294.11737060546875,293.151611328125,295.6390991210937,298.46728515625,284.849365234375,1.0,0.1693732291460037,0.7711338400840759,0.7711338400840759,0.4000000059604645,1.0,-0.4921246469020843,0.3493499159812927,0.1427747160196304,0.2040980756282806,0.6615346074104309,0.6615346074104309,0.0,33.603271484375,60.0,10458.1318359375,0.0,34.9308967590332,1.0,283.099853515625,284.60919189453125,296.5667724609375,297.4686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17453.744140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138746857643127,1.0,0.0,0.0,1.609355330467224,1.6093618869781494,1.7282144426644669e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.67041015625,0.0,165.91192626953125,1895.4371337890625,0.0,300.7821960449219,0.3550600707530975,1.0,0.0,3.0,1.0,0.0
