time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906940,298.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5015169382095337,0.050000000745058,0.0462990701198577,298.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5015169382095337,0.050000000745058,0.0487551502883434,298.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5015169382095337,0.050000000745058,0.0360103882849216,298.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5015169382095337,0.050000000745058,0.0487551502883434,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5015169382095337,0.050000000745058,0.2312734425067901,284.8682861328125,284.95001220703125,294.1667175292969,293.178466796875,294.5859375,298.4319763183594,284.88525390625,1.0,0.1751413494348526,0.8939784169197083,0.8939784169197083,0.1852988302707672,1.0,-0.4933265149593353,0.460781067609787,0.032545443624258,0.3148707151412964,0.6585652828216553,0.6585652828216553,0.0,36.6358528137207,60.0,11057.8173828125,-0.0,37.610008239746094,1.0,283.128662109375,284.7635192871094,296.3436584472656,297.2522888183594,293.1499938964844,293.1499938964844,283.1499938964844,18323.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189765155315399,1.0,0.0,0.0,1.5880959033966064,1.5881025791168213,1.682855668150296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.78662109375,0.0,163.7474822998047,1895.4371337890625,0.0,310.4232482910156,0.3571203947067261,1.0,0.0,3.0,1.0,0.0
17907000,298.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.4957246482372284,0.050000000745058,0.046388741582632,298.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.4957246482372284,0.050000000745058,0.0488495789468288,298.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.4957246482372284,0.050000000745058,0.0360801331698894,298.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.4957246482372284,0.050000000745058,0.0488495789468288,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.4957246482372284,0.050000000745058,0.2317213714122772,284.9002380371094,284.95001220703125,294.20928955078125,293.2015380859375,294.2255859375,298.4064025878906,284.91754150390625,1.0,0.1795538514852523,1.0,1.0,0.0,1.0,-0.4942820370197296,0.4942802190780639,1.795960542949615e-06,0.3481169939041137,0.6596327424049377,0.6596327424049377,0.0,39.040340423583984,60.0,11438.109375,-0.0,39.73520660400391,1.0,283.1397705078125,284.83807373046875,296.2453918457031,297.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18579.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158970713615417,1.0,0.0,0.0,1.5938893556594849,1.5938960313796997,1.6951562997746805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.087890625,0.0,165.9438018798828,1895.4371337890625,0.0,304.5755920410156,0.3556530773639679,1.0,0.0,3.0,1.0,0.0
17907060,298.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.046557642519474,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.0490274392068386,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.0362115018069744,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.0490274392068386,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.2325650751590728,284.9585266113281,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.36376953125,284.9619445800781,1.0,0.1875286251306533,1.0,1.0,0.0,1.0,-0.4960818290710449,0.4960814714431762,3.523910834246635e-07,0.3497922420501709,0.6874297261238098,0.6874297261238098,0.0,43.56028747558594,48.0,11743.91796875,-0.0,43.74390411376953,1.0,283.1479797363281,284.8655090332031,296.2073059082031,297.1166076660156,293.1499938964844,293.1499938964844,283.1499938964844,16997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043430089950561,1.0,0.0,0.0,1.63956880569458,1.639575481414795,1.793711987829738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.4375,0.0,171.67723083496094,1895.4371337890625,0.0,283.3725891113281,0.3624841868877411,1.0,0.0,3.0,1.0,0.0
17907120,298.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.046557642519474,298.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.0490274392068386,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.0362115018069744,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.0490274392068386,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.4860107004642486,0.050000000745058,0.2325650751590728,284.9585266113281,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.36376953125,284.9619445800781,1.0,0.1875286251306533,1.0,1.0,0.0,1.0,-0.4960818290710449,0.4960814714431762,3.523910834246635e-07,0.3497922420501709,0.6874297261238098,0.6874297261238098,0.0,43.56028747558594,48.0,11743.91796875,-0.0,43.74390411376953,1.0,283.1479797363281,284.8655090332031,296.2073059082031,297.1166076660156,293.1499938964844,293.1499938964844,283.1499938964844,16997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4043430089950561,1.0,0.0,0.0,1.63956880569458,1.639575481414795,1.793711987829738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.4375,0.0,171.67723083496094,1895.4371337890625,0.0,283.3725891113281,0.3624841868877411,1.0,0.0,3.0,1.0,0.0
17907180,298.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.046598095446825,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.0490700379014015,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.0362429618835449,298.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.0490700379014015,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.2327671349048614,284.9501342773437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33428955078125,284.9474182128906,1.0,0.1889033615589141,1.0,1.0,0.0,1.0,-0.4965132176876068,0.4965128600597381,3.529108312250173e-07,0.3504548966884613,0.6860426068305969,0.6860426068305969,0.0,44.64544296264648,36.0,11820.767578125,-0.0,44.71043014526367,1.0,283.14959716796875,284.8377990722656,296.2666320800781,297.1719970703125,293.1499938964844,293.1499938964844,283.1499938964844,17432.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972699344158172,1.0,0.0,0.0,1.6739872694015503,1.673994064331055,1.869811114829645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.05908203125,0.0,181.735092163086,1895.4371337890625,0.0,270.9105529785156,0.3688169419765472,1.0,0.0,3.0,1.0,0.0
17907240,298.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.046598095446825,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.0490700379014015,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.0362429618835449,298.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.0490700379014015,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4838130176067352,0.050000000745058,0.2327671349048614,284.9501342773437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33428955078125,284.9474182128906,1.0,0.1889033615589141,1.0,1.0,0.0,1.0,-0.4965132176876068,0.4965128600597381,3.529108312250173e-07,0.3504548966884613,0.6860426068305969,0.6860426068305969,0.0,44.64544296264648,36.0,11820.767578125,-0.0,44.71043014526367,1.0,283.14959716796875,284.8377990722656,296.2666320800781,297.1719970703125,293.1499938964844,293.1499938964844,283.1499938964844,17432.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972699344158172,1.0,0.0,0.0,1.6739872694015503,1.673994064331055,1.869811114829645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.05908203125,0.0,181.735092163086,1895.4371337890625,0.0,270.9105529785156,0.3688169419765472,1.0,0.0,3.0,1.0,0.0
17907300,298.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4851074516773224,0.050000000745058,0.0465742088854312,298.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4851074516773224,0.050000000745058,0.0490448847413063,298.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4851074516773224,0.050000000745058,0.0362243838608264,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4851074516773224,0.050000000745058,0.0490448847413063,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.4851074516773224,0.050000000745058,0.2326478213071823,284.94781494140625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3233337402344,284.9483337402344,1.0,0.1876465380191803,1.0,1.0,0.0,1.0,-0.496258795261383,0.4962584376335144,3.527716785356461e-07,0.350437730550766,0.6839859485626221,0.6839859485626221,0.0,44.00844192504883,36.0,11841.7626953125,-0.0,44.142704010009766,1.0,283.1498107910156,284.8392639160156,296.3014831542969,297.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,17724.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956241309642792,1.0,0.0,0.0,1.674728512763977,1.6747353076934814,1.871467105729608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.63916015625,0.0,182.9265899658203,1895.4371337890625,0.0,268.0614318847656,0.3696007430553436,1.0,0.0,3.0,1.0,0.0
17907360,298.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.4877050817012787,0.050000000745058,0.0465268455445766,298.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.4877050817012787,0.050000000745058,0.0489950068295002,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.4877050817012787,0.050000000745058,0.036187544465065,298.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.4877050817012787,0.050000000745058,0.0489950068295002,298.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.4877050817012787,0.050000000745058,0.2324112206697464,284.9498291015625,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3144836425781,284.951171875,1.0,0.1852943897247314,1.0,1.0,0.0,1.0,-0.495754212141037,0.4957538545131683,3.524206135807617e-07,0.3502361476421356,0.68498694896698,0.68498694896698,0.0,42.74361038208008,25.0,11871.6767578125,-0.0,43.01717376708984,1.0,283.1499328613281,284.84033203125,296.3360595703125,297.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,17778.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950530886650085,1.0,0.0,0.0,1.678703784942627,1.678710699081421,1.880362390238588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.48193359375,0.0,184.12615966796875,1895.4371337890625,0.0,267.0771179199219,0.3704328238964081,1.0,0.0,3.0,1.0,0.0
17907420,298.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4924780130386352,0.050000000745058,0.046442873775959,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4924780130386352,0.050000000745058,0.0489065796136856,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4924780130386352,0.050000000745058,0.0361222326755523,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4924780130386352,0.050000000745058,0.0489065796136856,298.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.4924780130386352,0.050000000745058,0.2319917678833007,284.9522399902344,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3058166503906,284.95263671875,1.0,0.1811654567718505,1.0,1.0,0.0,1.0,-0.4948592782020569,0.4948589503765106,3.517611162351386e-07,0.3497956097126007,0.6871528029441833,0.6871528029441833,0.0,40.5003776550293,25.0,11907.880859375,-0.0,41.02646255493164,1.0,283.14996337890625,284.8377685546875,296.3781433105469,297.2903747558594,293.1499938964844,293.1499938964844,283.1499938964844,17749.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955001533031463,1.0,0.0,0.0,1.6871283054351809,1.6871352195739746,1.899282864314955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.83837890625,0.0,186.1925048828125,1895.4371337890625,0.0,267.8475341796875,0.3717893064022064,1.0,0.0,3.0,1.0,0.0
17907480,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5984803438186646,0.1708232760429382,0.0730571150779724,298.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4995402991771698,0.050000000745058,0.0487862601876258,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5012285113334656,0.1623150110244751,0.0363730862736702,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4995402991771698,0.050000000745058,0.0487862601876258,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4995402991771698,0.050000000745058,0.2314210087060928,284.95269775390625,284.95001220703125,294.5767822265625,293.3959045410156,294.56658935546875,298.3020324707031,284.9587707519531,1.0,0.1786752492189407,1.0,1.0,0.0,1.0,-0.52605140209198,0.5260510444641113,3.782890587444854e-07,0.3722468912601471,0.6880280375480652,0.6880280375480652,0.0,37.67881393432617,45.0,12246.1650390625,-0.0,42.04896926879883,1.0,283.1499938964844,284.845458984375,296.4000549316406,297.3154602050781,293.1499938964844,293.1499938964844,283.1499938964844,17751.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961099684238434,1.0,0.0,0.0,1.691592812538147,1.691599726676941,1.909347844275544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.85693359375,0.0,187.3568420410156,1895.4371337890625,0.0,268.90057373046875,0.3725311458110809,1.0,0.0,3.0,1.0,0.0
17907540,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.7949161529541016,0.1649524122476577,0.1483110785484314,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.5254823565483093,0.1544450223445892,0.0484533905982971,298.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.7791078090667725,0.1613382995128631,0.108780488371849,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.5254823565483093,0.050000000745058,0.0484533905982971,298.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.5254823565483093,0.050000000745058,0.2298420220613479,285.1664733886719,284.95001220703125,294.6260070800781,293.4212646484375,294.6185607910156,298.2377624511719,285.2987365722656,1.0,0.1823553442955017,1.0,1.0,0.0,1.0,-0.7006966471672058,0.7006961107254028,5.464208356897871e-07,0.5063550472259521,0.8546786904335022,0.8546786904335022,0.0,30.71048355102539,45.0,15798.8330078125,-0.0,56.24749374389648,1.0,283.1499938964844,285.1854248046875,296.4735717773437,297.4937744140625,293.1499938964844,293.1499938964844,283.1499938964844,13261.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4029216766357422,1.0,0.0,0.0,1.8342398405075075,1.834246635437012,2.244944568019492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.0927734375,0.0,210.2509765625,1895.4371337890625,0.0,280.8388061523437,0.391408622264862,1.0,0.0,3.0,1.0,0.0
17907600,298.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.8158495426177979,0.161112755537033,0.1471755653619766,298.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.7802169919013977,0.1549136787652969,0.1358218491077423,298.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.8103067874908447,0.1582835018634796,0.1120779439806938,298.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.5433536767959595,0.050000000745058,0.0482925064861774,297.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.5433536767959595,0.050000000745058,0.2290788441896438,285.42987060546875,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.1512451171875,285.48223876953125,1.0,0.188004657626152,1.0,1.0,0.0,1.0,-0.806912362575531,0.8069117069244385,6.656663913418015e-07,0.5908442139625549,1.0,1.0,0.0,27.66653823852539,33.0,18309.390625,-0.0,67.96929168701172,1.0,283.1499938964844,285.2362365722656,296.6199645996094,297.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,9916.3583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257541298866272,1.0,0.0,0.0,2.090882062911988,2.0908896923065186,2.917107906341698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.4326171875,0.0,280.0716552734375,1895.4371337890625,0.0,323.6131896972656,0.432032436132431,1.0,0.0,3.0,1.0,0.0
17907660,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.851702094078064,0.1625810712575912,0.145897626876831,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.8324509263038635,0.1493104100227356,0.1429347097873687,298.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.8460228443145752,0.1589122265577316,0.1111371293663978,298.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.8288065791130066,0.1503146439790725,0.1409316658973693,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.5758354067802429,0.050000000745058,0.2280415743589401,285.5826110839844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0362243652344,285.60467529296875,1.0,0.1924758702516555,1.0,1.0,0.0,1.0,-0.9228046536445618,0.9228038191795348,8.128787385430769e-07,0.6850222945213318,1.0,1.0,0.0,23.39880752563477,25.0,21031.328125,-0.0,81.56501770019531,1.0,283.1499938964844,285.2597045898437,296.82208251953125,298.23834228515625,293.1499938964844,293.1499938964844,283.1499938964844,12813.9111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968502819538116,1.0,0.0,0.0,2.384321689605713,2.384331464767456,3.793351197600714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.0537109375,0.0,414.9163513183594,1895.4371337890625,0.0,497.35498046875,0.4905329048633575,1.0,0.0,3.0,1.0,0.0
17907720,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.851702094078064,0.1625810712575912,0.145897626876831,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838928222656,0.8324509263038635,0.1493104100227356,0.1429347097873687,298.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844116210937,0.8460228443145752,0.1589122265577316,0.1111371293663978,298.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.8288065791130066,0.1503146439790725,0.1409316658973693,297.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628662109375,0.5758354067802429,0.050000000745058,0.2280415743589401,285.5826110839844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0362243652344,285.60467529296875,1.0,0.1924758702516555,1.0,1.0,0.0,1.0,-0.9228046536445618,0.9228038191795348,8.128787385430769e-07,0.6850222945213318,1.0,1.0,0.0,23.39880752563477,25.0,21031.328125,-0.0,81.56501770019531,1.0,283.1499938964844,285.2597045898437,296.82208251953125,298.23834228515625,293.1499938964844,293.1499938964844,283.1499938964844,12813.9111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968502819538116,1.0,0.0,0.0,2.384321689605713,2.384331464767456,3.793351197600714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.0537109375,0.0,414.9163513183594,1895.4371337890625,0.0,497.35498046875,0.4905329048633575,1.0,0.0,3.0,1.0,0.0
17907780,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.8797290921211243,0.1776033192873001,0.0921909064054489,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8797290921211243,0.1529930233955383,0.0970813781023025,298.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.8797290921211243,0.1696501076221466,0.0717040449380874,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.8797290921211243,0.1488670855760574,0.0970813781023025,297.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9785011410713196,0.1394414603710174,0.6202784180641174,285.75909423828125,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0387268066406,285.78155517578125,1.0,0.1980595737695694,1.0,1.0,0.0,1.0,-1.081851840019226,1.08185076713562,1.0431073178551742e-06,0.8107216954231262,1.0,1.0,0.0,14.313116073608398,45.0,24128.599609375,-0.0,106.9626235961914,1.0,283.1499938964844,285.352783203125,296.8377380371094,298.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,15372.2099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585176348686218,1.0,0.0,0.0,2.6115126609802246,2.6115243434906006,4.5506939727602003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.38037109375,0.0,545.1835327148438,1895.4371337890625,0.0,723.0279541015625,0.5359705090522766,1.0,0.0,3.0,1.0,0.0
17907840,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.8797290921211243,0.1776033192873001,0.0921909064054489,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8797290921211243,0.1529930233955383,0.0970813781023025,298.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.8797290921211243,0.1696501076221466,0.0717040449380874,297.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.8797290921211243,0.1488670855760574,0.0970813781023025,297.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9785011410713196,0.1394414603710174,0.6202784180641174,285.75909423828125,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0387268066406,285.78155517578125,1.0,0.1980595737695694,1.0,1.0,0.0,1.0,-1.081851840019226,1.08185076713562,1.0431073178551742e-06,0.8107216954231262,1.0,1.0,0.0,14.313116073608398,45.0,24128.599609375,-0.0,106.9626235961914,1.0,283.1499938964844,285.352783203125,296.8377380371094,298.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,15372.2099609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585176348686218,1.0,0.0,0.0,2.6115126609802246,2.6115243434906006,4.5506939727602003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.38037109375,0.0,545.1835327148438,1895.4371337890625,0.0,723.0279541015625,0.5359705090522766,1.0,0.0,3.0,1.0,0.0
17907900,298.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8776692748069763,0.1872076839208603,0.0908595249056816,297.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.8776692748069763,0.1580075025558471,0.0956794545054435,298.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8776692748069763,0.1769737303256988,0.0706685185432434,297.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8776692748069763,0.1517588347196579,0.0956794545054435,297.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.9668601751327516,0.1366504430770874,0.5927963852882385,285.8132019042969,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.026611328125,285.8227233886719,1.0,0.2042324393987655,1.0,1.0,0.0,1.0,-1.1248877048492432,1.1248866319656372,1.1147801615152275e-06,0.8484696745872498,1.0,1.0,0.0,14.854998588562012,45.0,25268.548828125,-0.0,110.58330535888672,1.0,283.1499938964844,285.3718566894531,296.8212890625,298.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,16612.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828405022621155,1.0,0.0,0.0,2.714795112609864,2.714807748794556,4.917761202705151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.87060546875,0.0,612.4598388671875,1895.4371337890625,0.0,837.7052001953125,0.5538722276687622,1.0,0.0,3.0,1.0,0.0
17907960,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.8838657736778259,0.1944113224744796,0.0949087962508201,297.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.8838657736778259,0.1624674946069717,0.099943533539772,298.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.8838657736778259,0.1824652850627899,0.073817953467369,297.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.8838657736778259,0.1545599848031997,0.099943533539772,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553466796875,0.9685693979263306,0.134277269244194,0.6097975373268127,285.85675048828125,284.95001220703125,294.9427795410156,293.5800476074219,294.9384155273437,298.0113525390625,285.868896484375,1.0,0.2126017361879348,1.0,1.0,0.0,1.0,-1.1740143299102783,1.1740131378173828,1.197568735733512e-06,0.887942910194397,1.0,1.0,0.0,15.784337997436523,65.0,26277.955078125,-0.0,123.82701873779295,1.0,283.1499938964844,285.39617919921875,296.7963562011719,298.5799255371094,293.1499938964844,293.1499938964844,283.1499938964844,17526.3046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601814329624176,1.0,0.0,0.0,2.788490295410156,2.788503885269165,5.188378509046743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.32177734375,0.0,663.7033081054688,1895.4371337890625,0.0,938.9500732421876,0.5714133977890015,1.0,0.0,3.0,1.0,0.0
17908020,298.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.908329963684082,0.2012757956981659,0.1124116778373718,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.908329963684082,0.1670507043600082,0.1183749064803123,298.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.908329963684082,0.1875167489051818,0.0874313041567802,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.98374742269516,0.1557573825120926,0.1479860842227935,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.9298484921455384,0.1321608126163482,0.5969417095184326,285.9569091796875,284.95001220703125,295.0182800292969,293.6167297363281,295.0142517089844,297.9650573730469,285.97344970703125,1.0,0.2307350486516952,1.0,1.0,0.0,1.0,-1.2741702795028689,1.2741689682006836,1.378625370307418e-06,0.9682531952857972,1.0,1.0,0.0,18.36156845092773,65.0,28282.56640625,-0.0,157.98529052734375,1.0,283.1499938964844,285.45928955078125,296.7727966308594,298.6595458984375,293.1499938964844,293.1499938964844,283.1499938964844,19138.658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260897517204285,1.0,0.0,0.0,2.9139339923858643,2.913948774337769,5.665689286615816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.0029296875,0.0,757.3660278320312,1895.4371337890625,0.0,1083.4952392578125,0.593643844127655,1.0,0.0,3.0,1.0,0.0
17908080,298.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.9165990948677064,0.2021383196115493,0.1185135543346405,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.9181957244873048,0.1675016433000564,0.125367671251297,297.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.9165990948677064,0.188101440668106,0.0921772122383117,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.9749060273170472,0.1551220118999481,0.1477665305137634,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9188420176506042,0.1320108026266098,0.5957776308059692,285.987060546875,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.95233154296875,286.0049133300781,1.0,0.2351509481668472,1.0,1.0,0.0,1.0,-1.2981412410736084,1.2981398105621338,1.42451597184845e-06,0.987496256828308,1.0,1.0,0.0,19.12810516357422,85.0,28743.615234375,-0.0,166.67721557617188,1.0,283.1499938964844,285.481689453125,296.7725524902344,298.6820068359375,293.1499938964844,293.1499938964844,283.1499938964844,19381.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304806470870972,1.0,0.0,0.0,2.932357788085937,2.932372570037842,5.737560400120856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.05615234375,0.0,771.8228149414062,1895.4371337890625,0.0,1111.30859375,0.6002761721611023,1.0,0.0,3.0,1.0,0.0
17908140,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.9934810400009156,0.201736181974411,0.1826947480440139,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.929443359375,0.1657390147447586,0.1575786620378494,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.9715015292167664,0.186673879623413,0.1314876079559326,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.9038560390472412,0.1541088223457336,0.1463561654090881,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.857508659362793,0.1318903118371963,0.5943325161933899,286.1827697753906,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8505249023437,286.2014465332031,1.0,0.2648244500160217,1.0,1.0,0.0,1.0,-1.4521899223327637,1.4521881341934204,1.7429800891477498e-06,1.1104364395141602,1.0,1.0,0.0,25.11282730102539,105.0,31671.169921875,-0.0,237.178466796875,1.0,283.1499938964844,285.6181640625,296.802490234375,298.866943359375,293.1499938964844,293.1499938964844,283.1499938964844,20983.2109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567305326461792,1.0,0.0,0.0,3.0511245727539062,3.051140546798706,6.211739105310699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.52294921875,0.0,869.4541625976562,1895.4371337890625,0.0,1287.45556640625,0.6241623759269714,1.0,0.0,3.0,1.0,0.0
17908200,297.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.9934810400009156,0.201736181974411,0.1826947480440139,297.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.929443359375,0.1657390147447586,0.1575786620378494,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.9715015292167664,0.186673879623413,0.1314876079559326,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.9038560390472412,0.1541088223457336,0.1463561654090881,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.857508659362793,0.1318903118371963,0.5943325161933899,286.1827697753906,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8505249023437,286.2014465332031,1.0,0.2648244500160217,1.0,1.0,0.0,1.0,-1.4521899223327637,1.4521881341934204,1.7429800891477498e-06,1.1104364395141602,1.0,1.0,0.0,25.11282730102539,105.0,31671.169921875,-0.0,237.178466796875,1.0,283.1499938964844,285.6181640625,296.802490234375,298.866943359375,293.1499938964844,293.1499938964844,283.1499938964844,20983.2109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567305326461792,1.0,0.0,0.0,3.0511245727539062,3.051140546798706,6.211739105310699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.52294921875,0.0,869.4541625976562,1895.4371337890625,0.0,1287.45556640625,0.6241623759269714,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8337017893791199,0.1987252831459045,0.1799590587615966,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.7857295870780945,0.1661514788866043,0.1581803858280182,297.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8158153295516968,0.1855558156967163,0.1305777877569198,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196044921875,0.7672383785247803,0.15486741065979,0.1474507302045822,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7297065258026123,0.1318846940994262,0.5977356433868408,286.2190856933594,284.95001220703125,295.1983642578125,293.7020874023437,295.19488525390625,297.76373291015625,286.2166442871094,1.0,0.2876674234867096,1.0,1.0,0.0,1.0,-1.456889510154724,1.4568878412246704,1.7542569139550324e-06,1.1150600910186768,1.0,1.0,0.0,43.25887680053711,105.0,32219.56640625,-0.0,283.5922241210937,1.0,283.1499938964844,285.6046142578125,296.823486328125,298.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,22233.486328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766896843910217,1.0,0.0,0.0,3.140709400177002,3.1407265663146973,6.581863090104889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.99951171875,0.0,948.3098754882812,1895.4371337890625,0.0,1431.873779296875,0.6392818689346313,1.0,0.0,3.0,1.0,0.0
17908320,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.8163090944290161,0.1989601254463195,0.1799836307764053,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.7684640288352966,0.1664250344038009,0.1585296541452407,297.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21514892578125,0.7978333830833435,0.1857674121856689,0.1307087540626526,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153625488281,0.7510439157485962,0.1551557630300521,0.1478407531976699,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.7146588563919067,0.1319113224744796,0.5985537171363831,286.21502685546875,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.75048828125,286.21356201171875,1.0,0.2928877472877502,1.0,1.0,0.0,1.0,-1.458948254585266,1.4589465856552124,1.758784378580458e-06,1.1166672706604004,1.0,1.0,0.0,47.42245864868164,93.0,32303.263671875,-0.0,294.8302917480469,1.0,283.1499938964844,285.599365234375,296.8216247558594,298.9815673828125,293.1499938964844,293.1499938964844,283.1499938964844,22431.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800062656402588,1.0,0.0,0.0,3.1546573638916016,3.1546742916107178,6.640452738793101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.478515625,0.0,961.0003051757812,1895.4371337890625,0.0,1456.6805419921875,0.645025372505188,1.0,0.0,3.0,1.0,0.0
17908380,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7761006951332092,0.2022061794996261,0.1824486702680587,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7324856519699097,0.1684160679578781,0.1606571227312088,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7580687403678894,0.1880345940589904,0.1322558373212814,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7169114947319031,0.1570403724908828,0.1499535143375396,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.6762736439704895,0.1323198229074478,0.6021997928619385,286.19873046875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6984558105469,286.1991577148437,1.0,0.3083513081073761,1.0,1.0,0.0,1.0,-1.4732273817062378,1.4732255935668943,1.790536089174566e-06,1.127949595451355,1.0,1.0,0.0,60.23473739624024,81.0,32861.8046875,-0.0,333.3612365722656,1.0,283.1499938964844,285.5691223144531,296.8114318847656,299.006591796875,293.1499938964844,293.1499938964844,283.1499938964844,23770.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916978359222412,1.0,0.0,0.0,3.247467041015625,3.2474851608276367,7.036923648229276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.205078125,0.0,1048.338134765625,1895.4371337890625,0.0,1545.85986328125,0.663759708404541,1.0,0.0,3.0,1.0,0.0
17908440,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7761006951332092,0.2022061794996261,0.1824486702680587,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7324856519699097,0.1684160679578781,0.1606571227312088,297.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7580687403678894,0.1880345940589904,0.1322558373212814,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.7169114947319031,0.1570403724908828,0.1499535143375396,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.6762736439704895,0.1323198229074478,0.6021997928619385,286.19873046875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.6984558105469,286.1991577148437,1.0,0.3083513081073761,1.0,1.0,0.0,1.0,-1.4732273817062378,1.4732255935668943,1.790536089174566e-06,1.127949595451355,1.0,1.0,0.0,60.23473739624024,81.0,32861.8046875,-0.0,333.3612365722656,1.0,283.1499938964844,285.5691223144531,296.8114318847656,299.006591796875,293.1499938964844,293.1499938964844,283.1499938964844,23770.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916978359222412,1.0,0.0,0.0,3.247467041015625,3.2474851608276367,7.036923648229276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.205078125,0.0,1048.338134765625,1895.4371337890625,0.0,1545.85986328125,0.663759708404541,1.0,0.0,3.0,1.0,0.0
17908500,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956481933594,0.7704412937164307,0.2045612633228302,0.184525579214096,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957092285156,0.7267985939979553,0.1696741878986358,0.161898598074913,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.7520553469657898,0.1896300017833709,0.1333792954683303,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.7109202146530151,0.1581655591726303,0.151089146733284,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.6692615747451782,0.1327049136161804,0.6042422652244568,286.1956481933594,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68017578125,286.1954040527344,1.0,0.3128000795841217,1.0,1.0,0.0,1.0,-1.4823753833770752,1.482373595237732,1.811091806303012e-06,1.1351959705352783,1.0,1.0,0.0,63.47992706298828,81.0,33196.33984375,0.0,345.9061279296875,1.0,283.1499938964844,285.5555419921875,296.8145751953125,299.025146484375,293.1499938964844,293.1499938964844,283.1499938964844,24541.865234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949207186698914,1.0,0.0,0.0,3.29972505569458,3.299743890762329,7.265221029228996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.791015625,0.0,1099.766357421875,1895.4371337890625,0.0,1570.901123046875,0.6715162992477417,1.0,0.0,3.0,1.0,0.0
17908560,297.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.7698979377746582,0.2071091532707214,0.1867799460887909,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988525390625,0.7253913879394531,0.1710376441478729,0.1631947457790374,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19891357421875,0.7507866621017456,0.1913647651672363,0.1345839351415634,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.7093098163604736,0.1593689769506454,0.1522463113069534,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.6667958498001099,0.1331896483898162,0.6064667701721191,286.198974609375,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6647033691406,286.2000732421875,1.0,0.3154668807983398,1.0,1.0,0.0,1.0,-1.4921430349349976,1.4921412467956543,1.833213786994748e-06,1.1429380178451538,1.0,1.0,0.0,65.05223846435547,69.0,33486.984375,0.0,354.6531066894531,1.0,283.1499938964844,285.5528564453125,296.8242492675781,299.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,25009.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974019408226013,1.0,0.0,0.0,3.3310134410858154,3.331032514572144,7.403653512483288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.45166015625,0.0,1131.348388671875,1895.4371337890625,0.0,1590.3101806640625,0.6806630492210388,1.0,0.0,3.0,1.0,0.0
17908620,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012939453125,0.7748135924339294,0.2109389305114746,0.1901460886001587,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20123291015625,0.7282230854034424,0.1731038689613342,0.1651004552841186,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.754227876663208,0.1939786970615387,0.1363688707351684,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012023925781,0.7122037410736084,0.1611833125352859,0.1539232581853866,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.6683300733566284,0.1339997351169586,0.6098617911338806,286.2012939453125,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.6455078125,286.2021789550781,1.0,0.3171072900295257,1.0,1.0,0.0,1.0,-1.5067038536071775,1.5067020654678345,1.866516299742216e-06,1.1544798612594604,1.0,1.0,0.0,65.22149658203125,69.0,33962.66015625,0.0,362.3036193847656,1.0,283.1499938964844,285.5417785644531,296.84649658203125,299.09552001953125,293.1499938964844,293.1499938964844,283.1499938964844,25966.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007646560668945,1.0,0.0,0.0,3.3941333293914795,3.394153356552124,7.68689801589062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.5693359375,0.0,1196.8892822265625,1895.4371337890625,0.0,1616.792724609375,0.6905418634414673,1.0,0.0,3.0,1.0,0.0
17908680,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.7782513499259949,0.2124613672494888,0.1914718449115753,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.7306047677993774,0.173929825425148,0.1658453792333603,297.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.7569807767868042,0.1950172334909439,0.1370671838521957,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7146407961845398,0.1619077920913696,0.1545742601156234,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.670278787612915,0.1343419700860977,0.6112176179885864,286.2050170898437,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6387634277344,286.2064514160156,1.0,0.3171593248844147,1.0,1.0,0.0,1.0,-1.5124363899230957,1.5124346017837524,1.8797331904352177e-06,1.1590230464935305,1.0,1.0,0.0,64.72809600830078,57.0,34127.81640625,0.0,363.9065246582031,1.0,283.1499938964844,285.5418701171875,296.85626220703125,299.1144104003906,293.1499938964844,293.1499938964844,283.1499938964844,26208.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020347118377686,1.0,0.0,0.0,3.4099209308624268,3.409940958023072,7.758573588034778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.46533203125,0.0,1213.6688232421875,1895.4371337890625,0.0,1626.847412109375,0.696639895439148,1.0,0.0,3.0,1.0,0.0
17908740,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.7973699569702148,0.2179836332798004,0.1962287575006485,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.7448671460151672,0.1769350171089172,0.1684927642345428,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.7733291387557983,0.1987648904323578,0.139543816447258,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.7285230755805969,0.1645448952913284,0.1568765491247177,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.6832881569862366,0.1356483697891235,0.6161189079284668,286.2142944335937,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.61749267578125,286.21588134765625,1.0,0.3150373995304107,1.0,1.0,0.0,1.0,-1.5329467058181765,1.5329447984695437,1.927511675603455e-06,1.1752736568450928,1.0,1.0,0.0,60.78240585327149,45.0,34766.140625,0.0,364.0130004882813,1.0,283.1499938964844,285.5340270996094,296.8948669433594,299.1903686523437,293.1499938964844,293.1499938964844,283.1499938964844,27374.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068773508071899,1.0,0.0,0.0,3.484935522079468,3.4849565029144287,8.103689879135345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.36181640625,0.0,1295.54248046875,1895.4371337890625,0.0,1665.4451904296875,0.7118415236473083,1.0,0.0,3.0,1.0,0.0
