time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908800,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.7973699569702148,0.2179836332798004,0.1962287575006485,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.7448671460151672,0.1769350171089172,0.1684927642345428,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.7733291387557983,0.1987648904323578,0.139543816447258,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.7285230755805969,0.1645448952913284,0.1568765491247177,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.6832881569862366,0.1356483697891235,0.6161189079284668,286.2142944335937,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.61749267578125,286.21588134765625,1.0,0.3150373995304107,1.0,1.0,0.0,1.0,-1.5329467058181765,1.5329447984695437,1.927511675603455e-06,1.1752736568450928,1.0,1.0,0.0,60.78240585327149,45.0,34766.140625,0.0,364.0130004882813,1.0,283.1499938964844,285.5340270996094,296.8948669433594,299.1903686523437,293.1499938964844,293.1499938964844,283.1499938964844,27374.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068773508071899,1.0,0.0,0.0,3.484935522079468,3.4849565029144287,8.103689879135345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.36181640625,0.0,1295.54248046875,1895.4371337890625,0.0,1665.4451904296875,0.7118415236473083,1.0,0.0,3.0,1.0,0.0
17908860,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.8255675435066223,0.22356678545475,0.2009674161672592,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.224853515625,0.7689619660377502,0.179962158203125,0.1710827648639679,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8001016974449158,0.2025019824504852,0.1419567465782165,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.7508631348609924,0.1672055572271347,0.1591201573610305,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.7055400609970093,0.1370195597410202,0.6209423542022705,286.2250366210937,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5992736816406,286.2266540527344,1.0,0.3102543354034424,1.0,1.0,0.0,1.0,-1.553126335144043,1.5531244277954102,1.9752656044147443e-06,1.19125235080719,1.0,1.0,0.0,54.38941192626953,33.0,35393.25390625,0.0,357.4267578125,1.0,283.1499938964844,285.52783203125,296.9333190917969,299.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,28517.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119559645652771,1.0,0.0,0.0,3.55695915222168,3.556981086730957,8.442111152362486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.01123046875,0.0,1377.5396728515625,1895.4371337890625,0.0,1706.3546142578125,0.7264459133148193,1.0,0.0,3.0,1.0,0.0
17908920,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.8255675435066223,0.22356678545475,0.2009674161672592,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.224853515625,0.7689619660377502,0.179962158203125,0.1710827648639679,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.8001016974449158,0.2025019824504852,0.1419567465782165,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.7508631348609924,0.1672055572271347,0.1591201573610305,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.7055400609970093,0.1370195597410202,0.6209423542022705,286.2250366210937,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5992736816406,286.2266540527344,1.0,0.3102543354034424,1.0,1.0,0.0,1.0,-1.553126335144043,1.5531244277954102,1.9752656044147443e-06,1.19125235080719,1.0,1.0,0.0,54.38941192626953,33.0,35393.25390625,0.0,357.4267578125,1.0,283.1499938964844,285.52783203125,296.9333190917969,299.26715087890625,293.1499938964844,293.1499938964844,283.1499938964844,28517.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119559645652771,1.0,0.0,0.0,3.55695915222168,3.556981086730957,8.442111152362486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.01123046875,0.0,1377.5396728515625,1895.4371337890625,0.0,1706.3546142578125,0.7264459133148193,1.0,0.0,3.0,1.0,0.0
17908980,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.8657516837120056,0.2291605025529861,0.2056633383035659,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.8066459894180298,0.1829599738121032,0.1735911965370178,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.8373773694038391,0.2061760425567627,0.1442858576774597,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.7865768671035767,0.1698438078165054,0.1612878441810608,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7363089919090271,0.1384002864360809,0.6255584955215454,286.2362976074219,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5832214355469,286.2378845214844,1.0,0.3035916090011596,1.0,1.0,0.0,1.0,-1.5727163553237915,1.5727143287658691,2.022331273110467e-06,1.2067530155181885,1.0,1.0,0.0,46.363746643066406,25.0,36005.32421875,0.0,345.9491577148437,1.0,283.1499938964844,285.5224304199219,296.9698486328125,299.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,29647.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717034101486206,1.0,0.0,0.0,3.62673282623291,3.626755475997925,8.776561912782199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.69873046875,0.0,1460.2064208984375,1895.4371337890625,0.0,1747.6881103515625,0.7405993938446045,1.0,0.0,3.0,1.0,0.0
17909040,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.8657516837120056,0.2291605025529861,0.2056633383035659,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.8066459894180298,0.1829599738121032,0.1735911965370178,297.5828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.8373773694038391,0.2061760425567627,0.1442858576774597,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.7865768671035767,0.1698438078165054,0.1612878441810608,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7363089919090271,0.1384002864360809,0.6255584955215454,286.2362976074219,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5832214355469,286.2378845214844,1.0,0.3035916090011596,1.0,1.0,0.0,1.0,-1.5727163553237915,1.5727143287658691,2.022331273110467e-06,1.2067530155181885,1.0,1.0,0.0,46.363746643066406,25.0,36005.32421875,0.0,345.9491577148437,1.0,283.1499938964844,285.5224304199219,296.9698486328125,299.34149169921875,293.1499938964844,293.1499938964844,283.1499938964844,29647.1640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717034101486206,1.0,0.0,0.0,3.62673282623291,3.626755475997925,8.776561912782199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.69873046875,0.0,1460.2064208984375,1895.4371337890625,0.0,1747.6881103515625,0.7405993938446045,1.0,0.0,3.0,1.0,0.0
17909100,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.240234375,0.8920971155166626,0.2319515496492386,0.2080093324184417,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.8285565376281738,0.1844377964735031,0.174828752875328,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.8605380058288574,0.2079796642065048,0.1454295665025711,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401428222656,0.809378981590271,0.1711450368165969,0.162357896566391,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.7553665041923523,0.1390828788280487,0.6278486251831055,286.240234375,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5758361816406,286.2409973144531,1.0,0.3003390729427337,1.0,1.0,0.0,1.0,-1.5824260711669922,1.5824239253997805,2.045914470727439e-06,1.2144290208816528,1.0,1.0,0.0,42.35370635986328,25.0,36331.09375,0.0,340.05157470703125,1.0,283.1499938964844,285.5162048339844,296.9876708984375,299.379150390625,293.1499938964844,293.1499938964844,283.1499938964844,30360.302734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195504307746887,1.0,0.0,0.0,3.6700925827026367,3.6701157093048096,8.98767439139192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.216796875,0.0,1513.2081298828125,1895.4371337890625,0.0,1768.3240966796875,0.7465735077857971,1.0,0.0,3.0,1.0,0.0
17909160,297.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2481994628906,0.9255515933036804,0.2347346842288971,0.2103493064641952,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480163574219,0.8543827533721924,0.1858955919742584,0.1760496199131012,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24810791015625,0.8893924355506897,0.2097546607255935,0.1465546190738678,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479553222656,0.8343762159347534,0.1724286675453186,0.1634135991334915,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2477722167969,0.7793360948562622,0.1397542357444763,0.6301016807556152,286.2481994628906,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5687866210937,286.2497863769531,1.0,0.2970682382583618,1.0,1.0,0.0,1.0,-1.5920252799987793,1.5920231342315674,2.0694003524113214e-06,1.2220172882080078,1.0,1.0,0.0,38.38739013671875,25.0,36606.57421875,0.0,334.13555908203125,1.0,283.1499938964844,285.5179443359375,297.0044860839844,299.4131774902344,293.1499938964844,293.1499938964844,283.1499938964844,30760.837890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219516634941101,1.0,0.0,0.0,3.694222688674927,3.694246053695679,9.106246920964622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.658203125,0.0,1543.251953125,1895.4371337890625,0.0,1788.109375,0.7542961239814758,1.0,0.0,3.0,1.0,0.0
17909220,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527160644531,0.9607706665992736,0.2376137375831604,0.2128075957298278,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8820000886917114,0.1873887628316879,0.1773369908332824,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.9204905033111572,0.2115691900253296,0.1477321535348892,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525939941406,0.8600749373435974,0.1737429201602935,0.1645312756299972,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25250244140625,0.8042473196983337,0.1404376626014709,0.6325651407241821,286.2527160644531,284.95001220703125,295.88818359375,293.9979553222656,295.8851013183594,297.5617370605469,286.2535705566406,1.0,0.2949473857879638,1.0,1.0,0.0,1.0,-1.6022340059280396,1.6022319793701172,2.0945560663676588e-06,1.2300792932510376,1.0,1.0,0.0,35.19223403930664,25.0,36942.4765625,0.0,330.54718017578125,1.0,283.1499938964844,285.51226806640625,297.0223388671875,299.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,31492.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244803309440613,1.0,0.0,0.0,3.737901449203491,3.737925529479981,9.322855589743996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.04296875,0.0,1598.6419677734375,1895.4371337890625,0.0,1809.041015625,0.7603261470794678,1.0,0.0,3.0,1.0,0.0
17909280,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2610168457031,0.9879688620567322,0.2402609437704086,0.2150872647762298,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.9085174202919006,0.1887434422969818,0.1785250306129455,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2609558105469,0.95144522190094,0.2132124453783035,0.1488129794597625,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607727050781,0.8851296901702881,0.1749342828989029,0.1655645072460174,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26055908203125,0.8259474039077759,0.1410507261753082,0.6348668932914734,286.26104736328125,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.55548095703125,286.2626953125,1.0,0.2935391366481781,1.0,1.0,0.0,1.0,-1.6116999387741089,1.611697793006897,2.118055590472068e-06,1.2375564575195312,1.0,1.0,0.0,32.79722213745117,28.0,37209.3515625,0.0,328.7284851074219,1.0,283.1499938964844,285.5145568847656,297.0379943847656,299.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,31871.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267224192619324,1.0,0.0,0.0,3.760331869125366,3.7603561878204346,9.435080414732512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.853515625,0.0,1627.594482421875,1895.4371337890625,0.0,1827.68212890625,0.7677137851715088,1.0,0.0,3.0,1.0,0.0
17909340,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.9890540242195128,0.2477117031812667,0.204417422413826,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.932869553565979,0.1914311498403549,0.1810460835695266,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.9744433164596558,0.2164717614650726,0.1510799825191497,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.9061504602432252,0.177289143204689,0.1677694022655487,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.8423850536346436,0.1422483623027801,0.6400539875030518,286.2559509277344,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492858886719,286.2555236816406,1.0,0.2921556234359741,1.0,1.0,0.0,1.0,-1.613506555557251,1.613504409790039,2.1226446733635385e-06,1.2390574216842651,1.0,1.0,0.0,31.26616096496582,31.0,37511.43359375,0.0,325.4300537109375,1.0,283.1499938964844,285.494384765625,297.0672607421875,299.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,32987.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308626770973206,1.0,0.0,0.0,3.8256194591522217,3.8256447315216064,9.765552704266156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.51416015625,0.0,1713.8511962890625,1895.4371337890625,0.0,1862.3028564453125,0.7809625267982483,1.0,0.0,3.0,1.0,0.0
17909400,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.9890540242195128,0.2477117031812667,0.204417422413826,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.932869553565979,0.1914311498403549,0.1810460835695266,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.9744433164596558,0.2164717614650726,0.1510799825191497,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.9061504602432252,0.177289143204689,0.1677694022655487,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.8423850536346436,0.1422483623027801,0.6400539875030518,286.2559509277344,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5492858886719,286.2555236816406,1.0,0.2921556234359741,1.0,1.0,0.0,1.0,-1.613506555557251,1.613504409790039,2.1226446733635385e-06,1.2390574216842651,1.0,1.0,0.0,31.26616096496582,31.0,37511.43359375,0.0,325.4300537109375,1.0,283.1499938964844,285.494384765625,297.0672607421875,299.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,32987.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308626770973206,1.0,0.0,0.0,3.8256194591522217,3.8256447315216064,9.765552704266156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.51416015625,0.0,1713.8511962890625,1895.4371337890625,0.0,1862.3028564453125,0.7809625267982483,1.0,0.0,3.0,1.0,0.0
17909460,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.9862259030342102,0.2562878131866455,0.1976790130138397,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.945490062236786,0.1937427669763565,0.1832353174686432,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.9849493503570556,0.2192732393741607,0.1530423462390899,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.9178557991981506,0.1793064475059509,0.1696792989969253,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2480163574219,0.8506065011024475,0.1433220207691192,0.644758403301239,286.2479858398437,284.95001220703125,296.0977783203125,294.0761413574219,296.0947570800781,297.5516357421875,286.2481994628906,1.0,0.2923219799995422,1.0,1.0,0.0,1.0,-1.6183533668518066,1.6183512210845947,2.134674105036538e-06,1.2428133487701416,1.0,1.0,0.0,30.75228309631348,31.0,37816.0703125,0.0,326.43682861328125,1.0,283.1499938964844,285.47637939453125,297.0904541015625,299.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,34034.61328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333382964134216,1.0,0.0,0.0,3.8858351707458496,3.885861158370972,1.0075393674924271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.06005859375,0.0,1796.0606689453125,1895.4371337890625,0.0,1883.123046875,0.7902110815048218,1.0,0.0,3.0,1.0,0.0
17909520,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.9860538244247437,0.2571354210376739,0.1972956210374832,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.9463618397712708,0.1939639300107956,0.1834446936845779,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.9856539964675904,0.21954146027565,0.1532299220561981,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.9187005162239076,0.1794991791248321,0.1698617339134216,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.8511660099029541,0.1434273719787597,0.6452237963676453,286.24853515625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.55194091796875,286.2488708496094,1.0,0.2924181818962097,1.0,1.0,0.0,1.0,-1.6191471815109253,1.6191450357437134,2.136655211870675e-06,1.2434345483779907,1.0,1.0,0.0,30.734224319458008,49.0,37846.3828125,0.0,326.78472900390625,1.0,283.1499938964844,285.4761047363281,297.0928039550781,299.5837707519531,293.1499938964844,293.1499938964844,283.04998779296875,34094.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335341572761536,1.0,0.0,0.0,3.889227867126465,3.889253854751587,1.0092994671140332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.04638671875,0.0,1800.76904296875,1895.4371337890625,0.0,1884.774169921875,0.792874276638031,1.0,0.0,3.0,1.0,0.0
17909580,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.9925253987312316,0.264095276594162,0.2141975909471511,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.9301066994667052,0.1963233202695846,0.1857844591140747,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.9726460576057434,0.2223962545394897,0.1553104072809219,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007141113281,0.9032537937164308,0.1815505027770996,0.171906977891922,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003479003906,0.8378334045410156,0.1445058435201645,0.6505519151687622,286.201171875,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5460205078125,286.2047424316406,1.0,0.3003532886505127,1.0,1.0,0.0,1.0,-1.653573751449585,1.653571605682373,2.22368907998316e-06,1.27036714553833,1.0,1.0,0.0,33.00946044921875,52.0,38947.37890625,0.0,350.7781982421875,1.0,283.0511779785156,285.4106750488281,297.138916015625,299.69464111328125,293.1499938964844,293.1499938964844,282.75,35025.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404780387878418,1.0,0.0,0.0,3.9420206546783447,3.942047595977783,1.036886146721372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.49755859375,0.0,1875.1009521484373,1895.4371337890625,0.0,1943.6556396484373,0.8015061616897583,1.0,0.0,3.0,1.0,0.0
17909640,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.9925253987312316,0.264095276594162,0.2141975909471511,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.9301066994667052,0.1963233202695846,0.1857844591140747,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.9726460576057434,0.2223962545394897,0.1553104072809219,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007141113281,0.9032537937164308,0.1815505027770996,0.171906977891922,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003479003906,0.8378334045410156,0.1445058435201645,0.6505519151687622,286.201171875,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5460205078125,286.2047424316406,1.0,0.3003532886505127,1.0,1.0,0.0,1.0,-1.653573751449585,1.653571605682373,2.22368907998316e-06,1.27036714553833,1.0,1.0,0.0,33.00946044921875,52.0,38947.37890625,0.0,350.7781982421875,1.0,283.0511779785156,285.4106750488281,297.138916015625,299.69464111328125,293.1499938964844,293.1499938964844,282.75,35025.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404780387878418,1.0,0.0,0.0,3.9420206546783447,3.942047595977783,1.036886146721372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.49755859375,0.0,1875.1009521484373,1895.4371337890625,0.0,1943.6556396484373,0.8015061616897583,1.0,0.0,3.0,1.0,0.0
17909700,297.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.995378077030182,0.2654722034931183,0.2243318110704422,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884704589844,0.9196627736091614,0.1973634660243988,0.1868780702352523,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.9634931087493896,0.2236577868461609,0.1562832295894622,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0895690917969,0.8941807150840759,0.1824471354484558,0.1728602051734924,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8296555280685425,0.1448828279972076,0.6528065800666809,286.08575439453125,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.533447265625,286.0671691894531,1.0,0.3042726814746856,1.0,1.0,0.0,1.0,-1.6720842123031616,1.6720819473266602,2.271657876917743e-06,1.2850713729858398,1.0,1.0,0.0,34.4420280456543,52.0,40279.9140625,0.0,364.6570434570313,1.0,282.7919006347656,285.2413024902344,297.203369140625,299.91259765625,293.1499938964844,293.1499938964844,282.75,35280.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509824633598328,1.0,0.0,0.0,3.956322193145752,3.9563491344451904,1.0444233566886396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.67578125,0.0,1895.58349609375,1895.4371337890625,0.0,2033.9569091796875,0.8043006062507629,1.0,0.0,3.0,1.0,0.0
17909760,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.9974912405014038,0.2660359740257263,0.2343552857637405,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.9092451930046082,0.1982274204492569,0.1878071576356887,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.9534387588500975,0.2247113287448883,0.157108798623085,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.884901225566864,0.1831812709569931,0.1736615151166916,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.8212108016014099,0.1450676918029785,0.6542260050773621,286.03277587890625,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5166320800781,286.0340270996094,1.0,0.3081971704959869,1.0,1.0,0.0,1.0,-1.689000129699707,1.6889978647232056,2.3159561806096463e-06,1.2984287738800049,1.0,1.0,0.0,35.92434310913086,55.0,40690.14453125,0.0,378.06689453125,1.0,282.7540283203125,285.2054138183594,297.2030029296875,299.8936767578125,293.1499938964844,293.1499938964844,282.45001220703125,35468.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756837010383606,1.0,0.0,0.0,3.966840744018554,3.966867923736572,1.0499843483557925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.7880859375,0.0,1910.7430419921875,1895.4371337890625,0.0,2084.8876953125,0.8063551783561707,1.0,0.0,3.0,1.0,0.0
17909820,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85064697265625,0.9819638133049012,0.2666143178939819,0.2398706227540969,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8858054876327515,0.1993432641029358,0.1890922337770462,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.9266834855079652,0.2260949462652206,0.158257856965065,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.8625611662864685,0.1841076165437698,0.1747603863477707,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.7997922301292419,0.1450626254081726,0.6553325653076172,285.8507995605469,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4881896972656,285.8473205566406,1.0,0.3140481412410736,1.0,1.0,0.0,1.0,-1.7059812545776367,1.7059788703918457,2.360629878239706e-06,1.311570167541504,1.0,1.0,0.0,39.24730682373047,55.0,42028.4921875,0.0,396.0191040039063,1.0,282.4641418457031,284.9920959472656,297.2339172363281,300.0338439941406,293.1499938964844,293.1499938964844,282.45001220703125,35673.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704633474349976,1.0,0.0,0.0,3.978288173675537,3.978315591812134,1.05605306544021e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.21630859375,0.0,1927.3328857421875,1895.4371337890625,0.0,2204.9541015625,0.8085910677909851,1.0,0.0,3.0,1.0,0.0
17909880,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8452453613281,0.9770219922065736,0.2667002975940704,0.2400581687688827,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.8808984756469727,0.1995871365070343,0.1893543601036071,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.9208757281303406,0.2264026403427124,0.1584940999746322,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.8579098582267761,0.1843058466911316,0.1749795973300933,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8449401855469,0.7949576377868652,0.1450229436159134,0.6553249955177307,285.8451843261719,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4814147949219,285.8470764160156,1.0,0.3154648542404175,1.0,1.0,0.0,1.0,-1.7108112573623655,1.7108088731765747,2.3740874439681647e-06,1.3158363103866575,1.0,1.0,0.0,40.06779479980469,58.0,42162.83203125,0.0,400.2520751953125,1.0,282.4577331542969,284.9903564453125,297.2225036621094,300.0126342773437,293.1499938964844,293.1499938964844,282.1499938964844,35710.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714231610298157,1.0,0.0,0.0,3.9803779125213614,3.98040509223938,1.0571628763500485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.33740234375,0.0,1930.37158203125,1895.4371337890625,0.0,2213.486328125,0.8089991807937622,1.0,0.0,3.0,1.0,0.0
17909940,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9383940696716307,0.2696116864681244,0.2423590719699859,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.8469610214233398,0.2004938870668411,0.1905409842729568,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.8830101490020752,0.2275855243206024,0.1595715582370758,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8260672092437744,0.1849958002567291,0.1759581267833709,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.7617987990379333,0.1445723176002502,0.6547785997390747,285.6286315917969,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4559020996094,285.62713623046875,1.0,0.3212184607982635,1.0,1.0,0.0,1.0,-1.7081794738769531,1.708177089691162,2.366975650147652e-06,1.313695192337036,1.0,1.0,0.0,45.76540756225586,61.0,43199.51171875,0.0,417.35247802734375,1.0,282.1546325683594,284.745361328125,297.2333984375,300.0969543457031,293.1499938964844,293.1499938964844,281.8500061035156,35843.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823273539543152,1.0,0.0,0.0,3.987733602523804,3.9877610206604,1.061073703567672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.4658203125,0.0,1941.093505859375,1895.4371337890625,0.0,2311.061279296875,0.8104358315467834,1.0,0.0,3.0,1.0,0.0
17910000,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9383940696716307,0.2696116864681244,0.2423590719699859,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62890625,0.8469610214233398,0.2004938870668411,0.1905409842729568,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.8830101490020752,0.2275855243206024,0.1595715582370758,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.8260672092437744,0.1849958002567291,0.1759581267833709,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.7617987990379333,0.1445723176002502,0.6547785997390747,285.6286315917969,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4559020996094,285.62713623046875,1.0,0.3212184607982635,1.0,1.0,0.0,1.0,-1.7081794738769531,1.708177089691162,2.366975650147652e-06,1.313695192337036,1.0,1.0,0.0,45.76540756225586,61.0,43199.51171875,0.0,417.35247802734375,1.0,282.1546325683594,284.745361328125,297.2333984375,300.0969543457031,293.1499938964844,293.1499938964844,281.8500061035156,35843.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823273539543152,1.0,0.0,0.0,3.987733602523804,3.9877610206604,1.061073703567672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.4658203125,0.0,1941.093505859375,1895.4371337890625,0.0,2311.061279296875,0.8104358315467834,1.0,0.0,3.0,1.0,0.0
17910060,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.9142877459526062,0.2725688517093658,0.2451753318309784,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8273734450340271,0.2010996043682098,0.1913549453020095,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8613080382347107,0.2284311950206756,0.1603446900844574,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.8064125180244446,0.1853984296321869,0.1765769869089126,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.7420181632041931,0.1439037322998047,0.6528526544570923,285.4190979003906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43310546875,285.41748046875,1.0,0.3264339566230774,1.0,1.0,0.0,1.0,-1.7118983268737793,1.7118959426879885,2.376888915023301e-06,1.3166078329086304,1.0,1.0,0.0,50.29126739501953,64.0,44302.89453125,0.0,432.693603515625,1.0,281.8571472167969,284.5122375488281,297.2449951171875,300.1738586425781,293.1499938964844,293.1499938964844,281.54998779296875,35914.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906854152679443,1.0,0.0,0.0,3.991724967956543,3.99175238609314,1.0631988516252022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.267578125,0.0,1946.927734375,1895.4371337890625,0.0,2386.587158203125,0.8112152814865112,1.0,0.0,3.0,1.0,0.0
17910120,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.9142877459526062,0.2725688517093658,0.2451753318309784,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.8273734450340271,0.2010996043682098,0.1913549453020095,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8613080382347107,0.2284311950206756,0.1603446900844574,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.8064125180244446,0.1853984296321869,0.1765769869089126,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.7420181632041931,0.1439037322998047,0.6528526544570923,285.4190979003906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.43310546875,285.41748046875,1.0,0.3264339566230774,1.0,1.0,0.0,1.0,-1.7118983268737793,1.7118959426879885,2.376888915023301e-06,1.3166078329086304,1.0,1.0,0.0,50.29126739501953,64.0,44302.89453125,0.0,432.693603515625,1.0,281.8571472167969,284.5122375488281,297.2449951171875,300.1738586425781,293.1499938964844,293.1499938964844,281.54998779296875,35914.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906854152679443,1.0,0.0,0.0,3.991724967956543,3.99175238609314,1.0631988516252022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.267578125,0.0,1946.927734375,1895.4371337890625,0.0,2386.587158203125,0.8112152814865112,1.0,0.0,3.0,1.0,0.0
17910180,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8971174359321594,0.2754809260368347,0.2479628920555114,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.811498761177063,0.201476976275444,0.1919301599264145,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8444865942001343,0.2290199398994445,0.1609222590923309,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.7894026637077332,0.1855892091989517,0.176972359418869,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7263937592506409,0.1430599093437194,0.6500487923622131,285.2041015625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41180419921875,285.2022399902344,1.0,0.3310504853725433,1.0,1.0,0.0,1.0,-1.7137386798858645,1.7137362957000732,2.381786089244997e-06,1.3180346488952637,1.0,1.0,0.0,54.52460861206055,52.0,45355.1328125,0.0,446.1256713867188,1.0,281.55718994140625,284.27392578125,297.2616577148437,300.2550964355469,293.1499938964844,293.1499938964844,281.25,35953.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982214689254761,1.0,0.0,0.0,3.9938905239105225,3.993917942047119,1.0643527730280766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.49951171875,0.0,1950.0982666015625,1895.4371337890625,0.0,2455.175537109375,0.8116381764411926,1.0,0.0,3.0,1.0,0.0
17910240,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8971174359321594,0.2754809260368347,0.2479628920555114,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.811498761177063,0.201476976275444,0.1919301599264145,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8444865942001343,0.2290199398994445,0.1609222590923309,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.7894026637077332,0.1855892091989517,0.176972359418869,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7263937592506409,0.1430599093437194,0.6500487923622131,285.2041015625,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41180419921875,285.2022399902344,1.0,0.3310504853725433,1.0,1.0,0.0,1.0,-1.7137386798858645,1.7137362957000732,2.381786089244997e-06,1.3180346488952637,1.0,1.0,0.0,54.52460861206055,52.0,45355.1328125,0.0,446.1256713867188,1.0,281.55718994140625,284.27392578125,297.2616577148437,300.2550964355469,293.1499938964844,293.1499938964844,281.25,35953.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982214689254761,1.0,0.0,0.0,3.9938905239105225,3.993917942047119,1.0643527730280766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.49951171875,0.0,1950.0982666015625,1895.4371337890625,0.0,2455.175537109375,0.8116381764411926,1.0,0.0,3.0,1.0,0.0
17910300,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8973007798194885,0.2769083678722381,0.2492789924144745,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8104755282402039,0.2016090005636215,0.1920913010835647,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8435457348823547,0.2292506098747253,0.1611139178276062,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7882456183433533,0.1856313496828079,0.1770470142364502,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.724665641784668,0.1425953954458236,0.6481043696403503,285.0536499023437,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.40191650390625,285.032470703125,1.0,0.3310100734233856,1.0,1.0,0.0,1.0,-1.7134989500045776,1.7134965658187866,2.38113830164366e-06,1.3178411722183228,1.0,1.0,0.0,54.84685897827149,52.0,46291.5078125,0.0,446.9224548339844,1.0,281.29205322265625,284.07977294921875,297.29522705078125,300.4056091308594,293.1499938964844,293.1499938964844,281.25,35965.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041783571243286,1.0,0.0,0.0,3.9945671558380127,3.99459457397461,1.0647133876773296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.13134765625,0.0,1951.0894775390625,1895.4371337890625,0.0,2509.68798828125,0.8117703199386597,1.0,0.0,3.0,1.0,0.0
17910360,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9023067951202391,0.2782351374626159,0.2504528760910034,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8135660886764526,0.2016676515340805,0.1921352297067642,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8467926979064941,0.2293912768363952,0.1612056940793991,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7913017272949219,0.1856052279472351,0.1770096570253372,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7264125943183899,0.1420770436525344,0.6457024216651917,284.98004150390625,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.39166259765625,284.9779052734375,1.0,0.3298453092575073,1.0,1.0,0.0,1.0,-1.7121436595916748,1.7121412754058838,2.377501232331269e-06,1.3167657852172852,1.0,1.0,0.0,54.02182769775391,40.0,46325.38671875,0.0,443.71002197265625,1.0,281.2540283203125,284.0273132324219,297.28009033203125,300.3362121582031,293.1499938964844,293.1499938964844,280.95001220703125,35974.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053407669067383,1.0,0.0,0.0,3.995063781738281,3.995091199874878,1.0649781643223832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.81982421875,0.0,1951.8173828125,1895.4371337890625,0.0,2520.354248046875,0.811867356300354,1.0,0.0,3.0,1.0,0.0
17910420,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9264022707939148,0.2809553742408752,0.2526857852935791,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8293378949165344,0.2017758935689926,0.1920666545629501,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8640691637992859,0.2296678125858307,0.1612674593925476,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8077963590621948,0.1855448484420776,0.1767828464508056,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.738423228263855,0.1410420536994934,0.6402572393417358,284.8465576171875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3733825683594,284.8583068847656,1.0,0.3248698711395263,1.0,1.0,0.0,1.0,-1.708006739616394,1.708004355430603,2.3664022137381835e-06,1.313468098640442,0.865119457244873,0.865119457244873,0.0,49.96720123291016,28.0,46568.04296875,0.0,429.4684753417969,1.0,280.9556579589844,283.9135131835937,297.2820129394531,300.3565673828125,293.1499938964844,293.1499938964844,281.25,41806.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101556897163391,1.0,0.0,0.0,3.751699686050415,3.751725673675537,9.39181234116404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.40283203125,0.0,1693.9378662109375,1895.4371337890625,0.0,2564.626953125,0.7712736129760742,1.0,0.0,3.0,1.0,0.0
17910480,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9264022707939148,0.2809553742408752,0.2526857852935791,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8293378949165344,0.2017758935689926,0.1920666545629501,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8640691637992859,0.2296678125858307,0.1612674593925476,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8077963590621948,0.1855448484420776,0.1767828464508056,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.738423228263855,0.1410420536994934,0.6402572393417358,284.8465576171875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3733825683594,284.8583068847656,1.0,0.3248698711395263,1.0,1.0,0.0,1.0,-1.708006739616394,1.708004355430603,2.3664022137381835e-06,1.313468098640442,0.865119457244873,0.865119457244873,0.0,49.96720123291016,28.0,46568.04296875,0.0,429.4684753417969,1.0,280.9556579589844,283.9135131835937,297.2820129394531,300.3565673828125,293.1499938964844,293.1499938964844,281.25,41806.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101556897163391,1.0,0.0,0.0,3.751699686050415,3.751725673675537,9.39181234116404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.40283203125,0.0,1693.9378662109375,1895.4371337890625,0.0,2564.626953125,0.7712736129760742,1.0,0.0,3.0,1.0,0.0
17910540,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9759954214096068,0.2853462398052215,0.2559511959552765,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8658726811408997,0.2028108388185501,0.1925065815448761,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9049193859100342,0.2310880869626999,0.1618239879608154,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8425878286361694,0.1863495856523513,0.1770215779542923,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7692412734031677,0.140752762556076,0.6366097927093506,285.0512084960937,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3697204589844,285.0496826171875,1.0,0.3174571692943573,1.0,1.0,0.0,1.0,-1.7090253829956057,1.7090229988098145,2.368992454648833e-06,1.3141671419143677,1.0,1.0,0.0,42.95639419555664,25.0,46184.33203125,0.0,409.66900634765625,1.0,281.2436218261719,284.0930480957031,297.24029541015625,300.2064208984375,293.1499938964844,293.1499938964844,280.95001220703125,33811.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956660985946655,1.0,0.0,0.0,3.874845266342163,3.874871015548706,1.0018484317697585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.1416015625,0.0,1780.621826171875,1895.4371337890625,0.0,2431.869384765625,0.7882179021835327,1.0,0.0,3.0,1.0,0.0
17910600,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9759954214096068,0.2853462398052215,0.2559511959552765,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8658726811408997,0.2028108388185501,0.1925065815448761,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9049193859100342,0.2310880869626999,0.1618239879608154,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8425878286361694,0.1863495856523513,0.1770215779542923,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7692412734031677,0.140752762556076,0.6366097927093506,285.0512084960937,284.95001220703125,296.8749084472656,294.2868957519531,296.8721618652344,297.3697204589844,285.0496826171875,1.0,0.3174571692943573,1.0,1.0,0.0,1.0,-1.7090253829956057,1.7090229988098145,2.368992454648833e-06,1.3141671419143677,1.0,1.0,0.0,42.95639419555664,25.0,46184.33203125,0.0,409.66900634765625,1.0,281.2436218261719,284.0930480957031,297.24029541015625,300.2064208984375,293.1499938964844,293.1499938964844,280.95001220703125,33811.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956660985946655,1.0,0.0,0.0,3.874845266342163,3.874871015548706,1.0018484317697585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.1416015625,0.0,1780.621826171875,1895.4371337890625,0.0,2431.869384765625,0.7882179021835327,1.0,0.0,3.0,1.0,0.0
17910660,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9956388473510742,0.29009610414505,0.2596625089645386,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8839980959892273,0.2035664170980453,0.1933035403490066,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9263363480567932,0.2320439368486404,0.1625956743955612,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8592155575752258,0.1869083791971206,0.1776194274425506,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7836211323738098,0.140361413359642,0.6349732875823975,284.8683776855469,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3650817871094,284.86773681640625,1.0,0.3107860088348388,1.0,1.0,0.0,1.0,-1.6817985773086548,1.681796312332153,2.299426569152274e-06,1.2947144508361816,0.8839761018753052,0.8839761018753052,0.0,39.920677185058594,25.0,46377.51953125,0.0,392.9932556152344,1.0,280.9566345214844,283.9035949707031,297.3211975097656,300.3915710449219,293.1499938964844,293.1499938964844,281.25,39170.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805121123790741,1.0,0.0,0.0,3.767320394515991,3.767346143722534,9.470183499615814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.046875,0.0,1692.134521484375,1895.4371337890625,0.0,2518.338134765625,0.771917462348938,1.0,0.0,3.0,1.0,0.0
