time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910720,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9956388473510742,0.29009610414505,0.2596625089645386,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8839980959892273,0.2035664170980453,0.1933035403490066,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9263363480567932,0.2320439368486404,0.1625956743955612,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8592155575752258,0.1869083791971206,0.1776194274425506,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7836211323738098,0.140361413359642,0.6349732875823975,284.8683776855469,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3650817871094,284.86773681640625,1.0,0.3107860088348388,1.0,1.0,0.0,1.0,-1.6817985773086548,1.681796312332153,2.299426569152274e-06,1.2947144508361816,0.8839761018753052,0.8839761018753052,0.0,39.920677185058594,25.0,46377.51953125,0.0,392.9932556152344,1.0,280.9566345214844,283.9035949707031,297.3211975097656,300.3915710449219,293.1499938964844,293.1499938964844,281.25,39170.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805121123790741,1.0,0.0,0.0,3.767320394515991,3.767346143722534,9.470183499615814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.046875,0.0,1692.134521484375,1895.4371337890625,0.0,2518.338134765625,0.771917462348938,1.0,0.0,3.0,1.0,0.0
17910780,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.997178554534912,0.2991730570793152,0.2326408922672271,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9227267503738404,0.204719066619873,0.1940373629331588,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9683580994606018,0.2334987521171569,0.1633181422948837,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8945357799530029,0.1878383308649063,0.1781544387340545,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8144212365150452,0.1403880566358566,0.6334144473075867,285.0355834960937,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3848876953125,285.03228759765625,1.0,0.3060983121395111,1.0,1.0,0.0,1.0,-1.6822068691253662,1.6822046041488647,2.2980950689088786e-06,1.2930583953857422,1.0,1.0,0.0,35.580570220947266,43.0,45731.3984375,0.0,373.3796081542969,1.0,281.24322509765625,284.06793212890625,297.2714233398437,300.2233581542969,293.1499938964844,293.1499938964844,280.95001220703125,33795.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933028936386108,1.0,0.0,0.0,3.8716676235198975,3.87169337272644,1.0002058843383566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.7119140625,0.0,1776.5556640625,1895.4371337890625,0.0,2410.35986328125,0.7876141667366028,1.0,0.0,3.0,1.0,0.0
17910840,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.997178554534912,0.2991730570793152,0.2326408922672271,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9227267503738404,0.204719066619873,0.1940373629331588,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9683580994606018,0.2334987521171569,0.1633181422948837,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8945357799530029,0.1878383308649063,0.1781544387340545,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8144212365150452,0.1403880566358566,0.6334144473075867,285.0355834960937,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3848876953125,285.03228759765625,1.0,0.3060983121395111,1.0,1.0,0.0,1.0,-1.6822068691253662,1.6822046041488647,2.2980950689088786e-06,1.2930583953857422,1.0,1.0,0.0,35.580570220947266,43.0,45731.3984375,0.0,373.3796081542969,1.0,281.24322509765625,284.06793212890625,297.2714233398437,300.2233581542969,293.1499938964844,293.1499938964844,280.95001220703125,33795.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933028936386108,1.0,0.0,0.0,3.8716676235198975,3.87169337272644,1.0002058843383566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.7119140625,0.0,1776.5556640625,1895.4371337890625,0.0,2410.35986328125,0.7876141667366028,1.0,0.0,3.0,1.0,0.0
17910900,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9971288442611694,0.3039433062076568,0.2323778420686721,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9240704774856568,0.2051959186792373,0.1945846080780029,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9696195125579834,0.2340695410966873,0.1638163179159164,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8955854773521423,0.1882151663303375,0.1785982549190521,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8147890567779541,0.1404099613428115,0.6337219476699829,284.88360595703125,284.95001220703125,297.0855407714844,294.3113098144531,297.0827331542969,297.39605712890625,284.8646545410156,1.0,0.3068394660949707,1.0,1.0,0.0,1.0,-1.684030532836914,1.6840282678604126,2.302619350302848e-06,1.2942842245101929,0.918837547302246,0.918837547302246,0.0,35.58299255371094,43.0,46527.43359375,0.0,374.3854370117188,1.0,280.9930114746094,283.8807983398437,297.3427429199219,300.4419860839844,293.1499938964844,293.1499938964844,280.95001220703125,36276.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000590205192566,1.0,0.0,0.0,3.8680222034454346,3.868048429489136,9.983232303056866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.94482421875,0.0,1791.7216796875,1895.4371337890625,0.0,2471.96484375,0.7870070338249207,1.0,0.0,3.0,1.0,0.0
17910960,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9982606172561646,0.3071885108947754,0.2391513288021087,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9162182807922364,0.2055117040872573,0.194961279630661,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9624817967414856,0.2344390749931335,0.1641381680965423,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8887284994125366,0.1884428709745407,0.178888738155365,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8083986639976501,0.1403162181377411,0.6336296200752258,284.8749389648437,284.95001220703125,297.1273803710937,294.3145751953125,297.1246032714844,297.3992004394531,284.884765625,1.0,0.3094054162502289,1.0,1.0,0.0,1.0,-1.6932317018508911,1.6932294368743896,2.3267275537364185e-06,1.3014485836029053,0.883776843547821,0.883776843547821,0.0,36.58207702636719,61.0,46422.37890625,0.0,382.3168640136719,1.0,280.9563903808594,283.91558837890625,297.33648681640625,300.3839416503906,293.1499938964844,293.1499938964844,281.25,39448.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021590709686279,1.0,0.0,0.0,3.740386962890625,3.740412473678589,9.335258255305234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.4990234375,0.0,1662.511962890625,1895.4371337890625,0.0,2491.181396484375,0.7674699425697327,1.0,0.0,3.0,1.0,0.0
17911020,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9990000128746032,0.3101662993431091,0.2612267732620239,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8917376399040222,0.2066117972135543,0.1959307640790939,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9359720349311828,0.2358009368181228,0.1649982184171676,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.8659340739250183,0.1893449425697326,0.1796857565641403,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.786549985408783,0.1404491662979126,0.6343042850494385,285.1016540527344,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3930969238281,285.1053161621094,1.0,0.317820131778717,1.0,1.0,0.0,1.0,-1.7236899137496948,1.7236875295639038,2.4078385649772827e-06,1.3253215551376345,1.0,1.0,0.0,40.26272964477539,61.0,46569.10546875,0.0,410.2406005859375,1.0,281.23980712890625,284.11871337890625,297.29052734375,300.2610168457031,293.1499938964844,293.1499938964844,281.25,33576.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931399941444397,1.0,0.0,0.0,3.861803293228149,3.861828804016113,9.95115669866209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.134765625,0.0,1762.6396484375,1895.4371337890625,0.0,2408.87890625,0.7856597900390625,1.0,0.0,3.0,1.0,0.0
17911080,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.310265839099884,0.2649421393871307,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8877735137939453,0.2067848145961761,0.1961151510477066,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9312860369682312,0.2360106855630874,0.165162056684494,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8621864318847656,0.1894898414611816,0.17984339594841,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7829086780548096,0.1404746174812317,0.6345419883728027,285.1078796386719,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3908386230469,285.11187744140625,1.0,0.3193097114562988,1.0,1.0,0.0,1.0,-1.7290421724319458,1.7290397882461548,2.422279976599384e-06,1.329525589942932,1.0,1.0,0.0,40.950439453125,64.0,46683.796875,0.0,415.3638305664063,1.0,281.2436828613281,284.12286376953125,297.29888916015625,300.28253173828125,293.1499938964844,293.1499938964844,280.95001220703125,33748.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793333888053894,1.0,0.0,0.0,3.8712546825408936,3.871280670166016,9.999926078307908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.30810546875,0.0,1775.6683349609375,1895.4371337890625,0.0,2410.6416015625,0.7875492572784424,1.0,0.0,3.0,1.0,0.0
17911140,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.983149230480194,0.3094598948955536,0.2788225412368774,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.85558021068573,0.2076483368873596,0.1973567605018615,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8942644596099854,0.2369964122772216,0.166212260723114,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.832210123538971,0.190164104104042,0.1808904707431793,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7532896995544434,0.1401483565568924,0.6350699663162231,284.9296264648437,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3602600097656,284.9284362792969,1.0,0.3278467655181885,1.0,1.0,0.0,1.0,-1.7490859031677246,1.749083399772644,2.477307361914427e-06,1.3456428050994873,0.9596391916275024,0.9596391916275024,0.0,46.8480339050293,67.0,48074.3203125,0.0,445.0258483886719,1.0,280.9549255371094,283.9056701660156,297.3778991699219,300.5301513671875,293.1499938964844,293.1499938964844,280.6499938964844,35925.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088247179985046,1.0,0.0,0.0,3.895141124725342,3.895167589187622,1.012370944408758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.81396484375,0.0,1822.7872314453125,1895.4371337890625,0.0,2552.37451171875,0.7931110262870789,1.0,0.0,3.0,1.0,0.0
17911200,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.983149230480194,0.3094598948955536,0.2788225412368774,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.85558021068573,0.2076483368873596,0.1973567605018615,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8942644596099854,0.2369964122772216,0.166212260723114,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.832210123538971,0.190164104104042,0.1808904707431793,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7532896995544434,0.1401483565568924,0.6350699663162231,284.9296264648437,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3602600097656,284.9284362792969,1.0,0.3278467655181885,1.0,1.0,0.0,1.0,-1.7490859031677246,1.749083399772644,2.477307361914427e-06,1.3456428050994873,0.9596391916275024,0.9596391916275024,0.0,46.8480339050293,67.0,48074.3203125,0.0,445.0258483886719,1.0,280.9549255371094,283.9056701660156,297.3778991699219,300.5301513671875,293.1499938964844,293.1499938964844,280.6499938964844,35925.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088247179985046,1.0,0.0,0.0,3.895141124725342,3.895167589187622,1.012370944408758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.81396484375,0.0,1822.7872314453125,1895.4371337890625,0.0,2552.37451171875,0.7931110262870789,1.0,0.0,3.0,1.0,0.0
17911260,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.9608518481254578,0.3101125955581665,0.2791653871536255,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.83637934923172,0.207829087972641,0.1977863907814026,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8727810382843018,0.2371738404035568,0.1665410697460174,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.813798189163208,0.1902495473623275,0.1812236011028289,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7355928421020508,0.1396031230688095,0.6337764859199524,284.7932434082031,284.95001220703125,297.3461608886719,294.32391357421875,297.3435363769531,297.3461608886719,284.7977294921875,1.0,0.3322893381118774,1.0,1.0,0.0,1.0,-1.750548243522644,1.7505457401275637,2.4812811716401484e-06,1.3467633724212646,0.8304120898246765,0.8304120898246765,0.0,51.02268600463867,67.0,48389.4609375,0.0,458.0216979980469,1.0,280.6766662597656,283.7754211425781,297.3905944824219,300.6286926269531,293.1499938964844,293.1499938964844,280.6499938964844,42482.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186311721801758,1.0,0.0,0.0,3.719225883483887,3.719251871109009,9.2299302423271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.16162109375,0.0,1660.9798583984375,1895.4371337890625,0.0,2642.892578125,0.7632250785827637,1.0,0.0,3.0,1.0,0.0
17911320,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.94942444562912,0.310957133769989,0.279752105474472,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8274083137512207,0.2079410403966903,0.1979459077119827,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8627011775970459,0.2373023629188537,0.1666572391986847,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8044480085372925,0.1903049796819687,0.1813332885503769,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7272167205810547,0.1392948925495147,0.6327072978019714,284.8549194335937,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3409118652344,284.8685302734375,1.0,0.334534615278244,1.0,1.0,0.0,1.0,-1.750430941581726,1.7504284381866455,2.4809323804220185e-06,1.3466501235961914,0.8404226899147034,0.8404226899147034,0.0,53.251930236816406,70.0,48175.2421875,0.0,464.5931396484375,1.0,280.6570129394531,283.8546142578125,297.3549499511719,300.5334777832031,293.1499938964844,293.1499938964844,280.95001220703125,42129.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185553550720215,1.0,0.0,0.0,3.591250419616699,3.5912749767303467,8.605669563621632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.60791015625,0.0,1513.90478515625,1895.4371337890625,0.0,2642.19091796875,0.7434214353561401,1.0,0.0,3.0,1.0,0.0
17911380,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9288820028305054,0.3150198459625244,0.2831108868122101,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8106945157051086,0.2088928371667862,0.1988541632890701,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.844830334186554,0.2384730130434036,0.1674485653638839,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7866685390472412,0.1910533905029297,0.1820622831583023,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.710844099521637,0.1389602124691009,0.6313822269439697,285.03155517578125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33966064453125,285.0277404785156,1.0,0.3402214348316192,1.0,1.0,0.0,1.0,-1.755784034729004,1.7557815313339231,2.4955418211902725e-06,1.3507763147354126,0.9805968999862672,0.9805968999862672,0.0,58.20920181274414,58.0,47988.0390625,0.0,482.7152404785156,1.0,280.9429931640625,283.9940490722656,297.29229736328125,300.3742980957031,293.1499938964844,293.1499938964844,280.6499938964844,32956.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071962594985962,1.0,0.0,0.0,3.7632651329040527,3.7632896900177,9.44980683925678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.9443359375,0.0,1639.3892822265625,1895.4371337890625,0.0,2537.398193359375,0.767322301864624,1.0,0.0,3.0,1.0,0.0
17911440,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9288820028305054,0.3150198459625244,0.2831108868122101,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8106945157051086,0.2088928371667862,0.1988541632890701,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.844830334186554,0.2384730130434036,0.1674485653638839,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7866685390472412,0.1910533905029297,0.1820622831583023,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.710844099521637,0.1389602124691009,0.6313822269439697,285.03155517578125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33966064453125,285.0277404785156,1.0,0.3402214348316192,1.0,1.0,0.0,1.0,-1.755784034729004,1.7557815313339231,2.4955418211902725e-06,1.3507763147354126,0.9805968999862672,0.9805968999862672,0.0,58.20920181274414,58.0,47988.0390625,0.0,482.7152404785156,1.0,280.9429931640625,283.9940490722656,297.29229736328125,300.3742980957031,293.1499938964844,293.1499938964844,280.6499938964844,32956.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071962594985962,1.0,0.0,0.0,3.7632651329040527,3.7632896900177,9.44980683925678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.9443359375,0.0,1639.3892822265625,1895.4371337890625,0.0,2537.398193359375,0.767322301864624,1.0,0.0,3.0,1.0,0.0
17911500,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9293110966682434,0.3167451322078705,0.2849059700965881,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8099365234375,0.2092359662055969,0.1993094533681869,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8440831303596497,0.2388543337583542,0.1678429841995239,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7858226299285889,0.1913103759288787,0.1824256777763366,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7093781232833862,0.1387461572885513,0.6308245062828064,284.8780822753906,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3376159667969,284.8624572753906,1.0,0.3407001793384552,1.0,1.0,0.0,1.0,-1.7587294578552246,1.758726954460144,2.5036954411916668e-06,1.3531194925308228,0.8842837810516357,0.8842837810516357,0.0,58.66209030151367,58.0,48751.5546875,0.0,485.9201354980469,1.0,280.696044921875,283.8110656738281,297.3609924316406,300.5981750488281,293.1499938964844,293.1499938964844,280.6499938964844,36517.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147113919258118,1.0,0.0,0.0,3.753670692443848,3.753695964813232,9.401683769283408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.615234375,0.0,1655.575439453125,1895.4371337890625,0.0,2606.64599609375,0.7657585740089417,1.0,0.0,3.0,1.0,0.0
17911560,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9331330060958862,0.3182180225849151,0.2862546443939209,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8117479085922241,0.2094127833843231,0.1995085030794143,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.845894992351532,0.239030048251152,0.1679950952529907,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7875803709030151,0.1914139091968536,0.1825521290302276,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7102594375610352,0.1384123265743255,0.6294249296188354,284.8709716796875,284.95001220703125,297.53857421875,294.3222351074219,297.5176086425781,297.333251953125,284.8698425292969,1.0,0.3399775624275207,0.9593949317932128,0.9593949317932128,0.2000000029802322,1.0,-1.7592436075210571,1.5798461437225342,0.1793974488973617,1.174919605255127,0.8506553769111633,0.8506553769111633,0.0,58.16120529174805,46.0,47340.7109375,0.0,484.3530883789063,1.0,280.6570739746094,283.8056640625,297.34674072265625,300.5152282714844,293.1499938964844,293.1499938964844,280.95001220703125,39884.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169425129890442,1.0,0.0,0.0,3.609273672103882,3.60929799079895,8.692264259479998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.75537109375,0.0,1517.0694580078125,1895.4371337890625,0.0,2627.267333984375,0.7439596652984619,1.0,0.0,3.0,1.0,0.0
17911620,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9544000625610352,0.321664810180664,0.289141297340393,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8250588774681091,0.2099400013685226,0.199844554066658,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8601428866386414,0.2396227419376373,0.1682833880186081,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8014309406280518,0.1917826235294342,0.182739108800888,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.7206929326057434,0.1378721594810485,0.6262388825416565,284.8207397460937,284.95001220703125,297.6188049316406,294.3191223144531,297.4792175292969,297.3288269042969,284.8122863769531,1.0,0.3357163369655609,0.8781847357749939,0.8781847357749939,0.6000000238418579,1.0,-1.7598543167114258,0.9051437973976136,0.854710578918457,0.50179523229599,0.7682048082351685,0.7682048082351685,0.0,54.44063186645508,34.0,39238.22265625,0.0,472.5301513671875,1.0,280.94158935546875,283.7091369628906,297.1913452148437,299.9103698730469,293.1499938964844,293.1499938964844,281.25,43024.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895787954330444,1.0,0.0,0.0,3.3851895332336426,3.385212182998657,7.64643971251644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.7158203125,0.0,1306.7735595703125,1895.4371337890625,0.0,2376.553955078125,0.7034004330635071,1.0,0.0,3.0,1.0,0.0
17911680,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9544000625610352,0.321664810180664,0.289141297340393,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8250588774681091,0.2099400013685226,0.199844554066658,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8601428866386414,0.2396227419376373,0.1682833880186081,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8014309406280518,0.1917826235294342,0.182739108800888,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.7206929326057434,0.1378721594810485,0.6262388825416565,284.8207397460937,284.95001220703125,297.6188049316406,294.3191223144531,297.4792175292969,297.3288269042969,284.8122863769531,1.0,0.3357163369655609,0.8781847357749939,0.8781847357749939,0.6000000238418579,1.0,-1.7598543167114258,0.9051437973976136,0.854710578918457,0.50179523229599,0.7682048082351685,0.7682048082351685,0.0,54.44063186645508,34.0,39238.22265625,0.0,472.5301513671875,1.0,280.94158935546875,283.7091369628906,297.1913452148437,299.9103698730469,293.1499938964844,293.1499938964844,281.25,43024.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895787954330444,1.0,0.0,0.0,3.3851895332336426,3.385212182998657,7.64643971251644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.7158203125,0.0,1306.7735595703125,1895.4371337890625,0.0,2376.553955078125,0.7034004330635071,1.0,0.0,3.0,1.0,0.0
17911740,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9911215901374816,0.3257022798061371,0.2922919690608978,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8546420335769653,0.2107590287923813,0.2002391815185547,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.893246591091156,0.240575835108757,0.1686482280492782,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8305551409721375,0.192427173256874,0.1829764097929,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7445060014724731,0.1375692039728164,0.6231997609138489,284.95068359375,284.95001220703125,297.6982421875,294.31475830078125,297.49005126953125,297.32916259765625,284.949462890625,1.0,0.3288843929767608,0.7969745397567749,0.7969745397567749,1.0,1.0,-1.7611825466156006,0.7700552940368652,0.9911271929740906,0.3665717244148254,0.8319284915924072,0.8319284915924072,0.0,47.78012847900391,25.0,36598.01171875,0.0,453.2648010253906,1.0,281.23834228515625,283.8555603027344,297.10919189453125,299.5129089355469,293.1499938964844,293.1499938964844,281.54998779296875,36010.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418128848075867,1.0,0.0,0.0,3.33834195137024,3.33836317062378,7.436266855620488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.2724609375,0.0,1213.3597412109375,1895.4371337890625,0.0,1955.0504150390625,0.6918725371360779,1.0,0.0,3.0,1.0,0.0
17911800,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9911215901374816,0.3257022798061371,0.2922919690608978,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8546420335769653,0.2107590287923813,0.2002391815185547,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.893246591091156,0.240575835108757,0.1686482280492782,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8305551409721375,0.192427173256874,0.1829764097929,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7445060014724731,0.1375692039728164,0.6231997609138489,284.95068359375,284.95001220703125,297.6982421875,294.31475830078125,297.49005126953125,297.32916259765625,284.949462890625,1.0,0.3288843929767608,0.7969745397567749,0.7969745397567749,1.0,1.0,-1.7611825466156006,0.7700552940368652,0.9911271929740906,0.3665717244148254,0.8319284915924072,0.8319284915924072,0.0,47.78012847900391,25.0,36598.01171875,0.0,453.2648010253906,1.0,281.23834228515625,283.8555603027344,297.10919189453125,299.5129089355469,293.1499938964844,293.1499938964844,281.54998779296875,36010.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418128848075867,1.0,0.0,0.0,3.33834195137024,3.33836317062378,7.436266855620488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.2724609375,0.0,1213.3597412109375,1895.4371337890625,0.0,1955.0504150390625,0.6918725371360779,1.0,0.0,3.0,1.0,0.0
17911860,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.3296895325183868,0.2921248376369476,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8657503128051758,0.2114380300045013,0.2007639706134796,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.905428409576416,0.2413665205240249,0.1691053807735443,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8407054543495178,0.1929849088191986,0.183390811085701,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.7529492378234863,0.1375116258859634,0.6224270462989807,285.07574462890625,284.95001220703125,297.7484741210937,294.3114013671875,297.5151672363281,297.3348388671875,285.0717468261719,1.0,0.3234332799911499,0.8104498982429504,0.8104498982429504,1.0,1.0,-1.7381755113601685,0.7597793340682983,0.9783962368965148,0.3622417747974396,0.9423933029174804,0.9423933029174804,0.0,45.39002990722656,25.0,35805.9296875,0.0,438.1751708984375,1.0,281.5132141113281,283.9801330566406,297.1257629394531,299.4158935546875,293.1499938964844,293.1499938964844,281.54998779296875,30999.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179998159408569,1.0,0.0,0.0,3.4789650440216064,3.4789865016937256,8.075946311691951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.49072265625,0.0,1315.4207763671875,1895.4371337890625,0.0,1755.5955810546875,0.7153734564781189,1.0,0.0,3.0,1.0,0.0
17911920,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.3334574699401855,0.2737463414669037,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.885383665561676,0.2118528932332992,0.2010328918695449,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9285318851470948,0.2418325841426849,0.1693495064973831,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8587799072265625,0.1933326423168182,0.183593600988388,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7690156698226929,0.1375493705272674,0.6218675971031189,285.0417175292969,284.95001220703125,297.7767944335937,294.309326171875,297.534912109375,297.3474426269531,285.03668212890625,1.0,0.3203545212745666,0.818096399307251,0.818096399307251,1.0,1.0,-1.7402291297912598,0.7619258165359497,0.97830331325531,0.3628570139408111,0.946117341518402,0.946117341518402,0.0,42.32308197021485,25.0,35836.3671875,0.0,424.3556518554688,1.0,281.5398864746094,283.94403076171875,297.1796264648437,299.49774169921875,293.1499938964844,293.1499938964844,281.25,31210.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121331095695496,1.0,0.0,0.0,3.5674288272857666,3.567451238632202,8.491882113048632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.6572265625,0.0,1408.2042236328125,1895.4371337890625,0.0,1707.7891845703125,0.7301504611968994,1.0,0.0,3.0,1.0,0.0
17911980,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.3435732126235962,0.2543038427829742,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9087207913398744,0.2123544067144394,0.2015747278928756,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9552001953125,0.2422932982444763,0.1697576493024826,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8805283904075623,0.1937000751495361,0.183994248509407,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7876879572868347,0.1373198181390762,0.6207176446914673,284.8617858886719,284.95001220703125,297.8544311523437,294.3029479980469,297.5853576660156,297.3758239746094,284.8708190917969,1.0,0.3136642277240753,0.8392181992530823,0.8392181992530823,1.0,1.0,-1.7167643308639526,0.753121554851532,0.9636428356170654,0.3590717911720276,0.8019423484802246,0.8019423484802246,0.0,38.82667922973633,43.0,35721.55078125,0.0,400.58837890625,1.0,281.2582702636719,283.7883605957031,297.3110656738281,299.7159118652344,293.1499938964844,293.1499938964844,281.54998779296875,41234.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720098078250885,1.0,0.0,0.0,3.3638432025909424,3.363865375518799,7.550310101578361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.66650390625,0.0,1273.59375,1895.4371337890625,0.0,1772.8282470703125,0.7008993625640869,1.0,0.0,3.0,1.0,0.0
17912040,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.3435732126235962,0.2543038427829742,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9087207913398744,0.2123544067144394,0.2015747278928756,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9552001953125,0.2422932982444763,0.1697576493024826,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8805283904075623,0.1937000751495361,0.183994248509407,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7876879572868347,0.1373198181390762,0.6207176446914673,284.8617858886719,284.95001220703125,297.8544311523437,294.3029479980469,297.5853576660156,297.3758239746094,284.8708190917969,1.0,0.3136642277240753,0.8392181992530823,0.8392181992530823,1.0,1.0,-1.7167643308639526,0.753121554851532,0.9636428356170654,0.3590717911720276,0.8019423484802246,0.8019423484802246,0.0,38.82667922973633,43.0,35721.55078125,0.0,400.58837890625,1.0,281.2582702636719,283.7883605957031,297.3110656738281,299.7159118652344,293.1499938964844,293.1499938964844,281.54998779296875,41234.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720098078250885,1.0,0.0,0.0,3.3638432025909424,3.363865375518799,7.550310101578361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.66650390625,0.0,1273.59375,1895.4371337890625,0.0,1772.8282470703125,0.7008993625640869,1.0,0.0,3.0,1.0,0.0
17912100,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.3490261137485504,0.2528958022594452,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.910871684551239,0.2127502709627151,0.2018129974603653,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9573333859443665,0.2427311539649963,0.1699317246675491,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8823800683021545,0.1940153986215591,0.1841672658920288,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7889182567596436,0.1373392790555954,0.6203001737594604,285.01043701171875,284.95001220703125,297.89288330078125,294.2994689941406,297.6122131347656,297.3930969238281,285.0252685546875,1.0,0.3137022852897644,0.8497791290283203,0.8497791290283203,1.0,1.0,-1.7152570486068726,0.7534577250480652,0.961799383163452,0.3595037460327148,0.8940677642822266,0.8940677642822266,0.0,38.5891227722168,43.0,35194.97265625,0.0,399.04144287109375,1.0,281.49468994140625,283.94683837890625,297.2412109375,299.5121154785156,293.1499938964844,293.1499938964844,281.54998779296875,34634.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108111381530762,1.0,0.0,0.0,3.416053771972656,3.4160752296447754,7.786507580931357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.5927734375,0.0,1278.571533203125,1895.4371337890625,0.0,1697.0947265625,0.7082298994064331,1.0,0.0,3.0,1.0,0.0
17912160,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.3535746335983276,0.256855845451355,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9067832231521606,0.2133031338453292,0.2023072391748428,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9531108140945436,0.2433578372001648,0.1703430563211441,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8786326050758362,0.1944768130779266,0.1845784038305282,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.785187304019928,0.137484073638916,0.6208572387695312,285.0258178710937,284.95001220703125,297.9310607910156,294.2958068847656,297.6363830566406,297.4061279296875,285.0223999023437,1.0,0.3156444132328033,0.85028076171875,0.85028076171875,1.0,1.0,-1.7222530841827393,0.7568924427032471,0.9653606414794922,0.3613579571247101,0.930135190486908,0.930135190486908,0.0,39.30382537841797,61.0,35451.2734375,0.0,405.1186828613281,1.0,281.5408630371094,283.9273376464844,297.2516784667969,299.56988525390625,293.1499938964844,293.1499938964844,281.25,32144.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066982984542847,1.0,0.0,0.0,3.554428577423096,3.5544509887695312,8.43010298012814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.6337890625,0.0,1401.321533203125,1895.4371337890625,0.0,1664.0103759765625,0.7286394834518433,1.0,0.0,3.0,1.0,0.0
17912220,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.3575337827205658,0.2776995003223419,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8841844201087952,0.2138779759407043,0.2031288892030716,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9267753958702089,0.2438988238573074,0.1709624975919723,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.857291579246521,0.1949193328619003,0.1852627843618393,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7652015089988708,0.1373471915721893,0.621532142162323,284.8883972167969,284.95001220703125,298.00360107421875,294.288330078125,297.6665344238281,297.4026184082031,284.8990478515625,1.0,0.3239131271839142,0.8512439131736755,0.8512439131736755,1.0,1.0,-1.7506309747695925,0.7704375982284546,0.9801933765411376,0.3687948584556579,0.8213737607002258,0.8213737607002258,0.0,43.18522262573242,61.0,36221.41796875,0.0,433.1640625,1.0,281.2594909667969,283.7961120605469,297.3321838378906,299.7613220214844,293.1499938964844,293.1499938964844,281.25,39813.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200208902359009,1.0,0.0,0.0,3.4023895263671875,3.402411699295044,7.724339070591668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.2744140625,0.0,1301.34228515625,1895.4371337890625,0.0,1772.1932373046875,0.7070052027702332,1.0,0.0,3.0,1.0,0.0
17912280,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.3575783967971802,0.2789103984832763,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8829092979431152,0.2139001190662384,0.2031541019678115,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9252405166625975,0.2439197748899459,0.1709791272878646,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8561031818389893,0.1949359774589538,0.1852831840515136,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7640883922576904,0.137334331870079,0.6215154528617859,284.8941955566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6673889160156,297.4017333984375,284.9045104980469,1.0,0.324370265007019,0.8512840867042542,0.8512840867042542,1.0,1.0,-1.7521390914916992,0.7711567878723145,0.9809823632240297,0.3691906630992889,0.8236619234085083,0.8236619234085083,0.0,43.41767501831055,79.0,36246.03125,0.0,434.7565307617188,1.0,281.2582702636719,283.80078125,297.3299865722656,299.7578125,293.1499938964844,293.1499938964844,281.54998779296875,39613.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201763391494751,1.0,0.0,0.0,3.398171901702881,3.3981943130493164,7.7052015967638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.60888671875,0.0,1295.7989501953125,1895.4371337890625,0.0,1773.4725341796875,0.7063508033752441,1.0,0.0,3.0,1.0,0.0
17912340,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,0.356658786535263,0.3146097660064697,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8496614098548889,0.2148955166339874,0.204186737537384,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8873791098594666,0.2450022399425506,0.171773299574852,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8253334760665894,0.1957578510046005,0.1861648708581924,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7352968454360962,0.1371674090623855,0.6217621564865112,285.0755310058594,284.95001220703125,298.0810546875,294.27978515625,297.6828918457031,297.3696594238281,285.0736083984375,1.0,0.3382779955863952,0.8522873520851135,0.8522873520851135,1.0,1.0,-1.7985432147979736,0.7932894825935364,1.005253791809082,0.3813830912113189,0.989944338798523,0.989944338798523,0.0,50.72077178955078,82.0,36651.74609375,0.0,485.4700622558594,1.0,281.54168701171875,283.9430847167969,297.2660827636719,299.6474609375,293.1499938964844,293.1499938964844,281.25,30876.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126892805099487,1.0,0.0,0.0,3.651867389678955,3.651890277862549,8.898632017917407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.04248046875,0.0,1496.8956298828125,1895.4371337890625,0.0,1712.2972412109375,0.7456866502761841,1.0,0.0,3.0,1.0,0.0
17912400,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,0.356658786535263,0.3146097660064697,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8496614098548889,0.2148955166339874,0.204186737537384,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8873791098594666,0.2450022399425506,0.171773299574852,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8253334760665894,0.1957578510046005,0.1861648708581924,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7352968454360962,0.1371674090623855,0.6217621564865112,285.0755310058594,284.95001220703125,298.0810546875,294.27978515625,297.6828918457031,297.3696594238281,285.0736083984375,1.0,0.3382779955863952,0.8522873520851135,0.8522873520851135,1.0,1.0,-1.7985432147979736,0.7932894825935364,1.005253791809082,0.3813830912113189,0.989944338798523,0.989944338798523,0.0,50.72077178955078,82.0,36651.74609375,0.0,485.4700622558594,1.0,281.54168701171875,283.9430847167969,297.2660827636719,299.6474609375,293.1499938964844,293.1499938964844,281.25,30876.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126892805099487,1.0,0.0,0.0,3.651867389678955,3.651890277862549,8.898632017917407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.04248046875,0.0,1496.8956298828125,1895.4371337890625,0.0,1712.2972412109375,0.7456866502761841,1.0,0.0,3.0,1.0,0.0
17912460,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9641305208206176,0.3543822765350342,0.3194731473922729,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8135749101638794,0.2152779847383499,0.2051682770252227,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8473103642463684,0.2452648431062698,0.1724640727043151,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7884195446968079,0.1960147619247436,0.1870105266571045,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7016829252243042,0.1363522410392761,0.6209234595298767,284.8749694824219,284.95001220703125,298.1543273925781,294.271240234375,297.6924743652344,297.3283386230469,284.8790588378906,1.0,0.3487552106380462,0.8519325256347656,0.8519325256347656,1.0,1.0,-1.806735157966613,0.7970768809318542,1.0096583366394043,0.3837860822677612,0.8565436601638794,0.8565436601638794,0.0,60.60942077636719,70.0,37339.11328125,0.0,521.0343017578125,1.0,281.25689697265625,283.7362365722656,297.3367919921875,299.8484191894531,293.1499938964844,293.1499938964844,281.54998779296875,38542.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312118411064148,1.0,0.0,0.0,3.5928070545196533,3.5928308963775635,8.613131967649679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.48095703125,0.0,1489.1910400390625,1895.4371337890625,0.0,1865.233642578125,0.7394225597381592,1.0,0.0,3.0,1.0,0.0
17912520,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9641305208206176,0.3543822765350342,0.3194731473922729,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8135749101638794,0.2152779847383499,0.2051682770252227,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8473103642463684,0.2452648431062698,0.1724640727043151,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7884195446968079,0.1960147619247436,0.1870105266571045,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7016829252243042,0.1363522410392761,0.6209234595298767,284.8749694824219,284.95001220703125,298.1543273925781,294.271240234375,297.6924743652344,297.3283386230469,284.8790588378906,1.0,0.3487552106380462,0.8519325256347656,0.8519325256347656,1.0,1.0,-1.806735157966613,0.7970768809318542,1.0096583366394043,0.3837860822677612,0.8565436601638794,0.8565436601638794,0.0,60.60942077636719,70.0,37339.11328125,0.0,521.0343017578125,1.0,281.25689697265625,283.7362365722656,297.3367919921875,299.8484191894531,293.1499938964844,293.1499938964844,281.54998779296875,38542.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312118411064148,1.0,0.0,0.0,3.5928070545196533,3.5928308963775635,8.613131967649679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.48095703125,0.0,1489.1910400390625,1895.4371337890625,0.0,1865.233642578125,0.7394225597381592,1.0,0.0,3.0,1.0,0.0
