time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912580,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9521530270576476,0.3571327626705169,0.3211185336112976,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8033977150917053,0.2159204930067062,0.2057392746210098,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8370777368545532,0.245897963643074,0.1728428155183792,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7781859636306763,0.1965036988258361,0.1874504685401916,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6904827952384949,0.1357068121433258,0.6180116534233093,285.0383605957031,284.95001220703125,298.226318359375,294.2625427246094,297.7198791503906,297.3201599121094,285.0346374511719,1.0,0.351406842470169,0.8515777587890625,0.8515777587890625,1.0,1.0,-1.806578159332276,0.7969760298728943,1.0096020698547363,0.3836890459060669,0.9912628531455994,0.9912628531455994,0.0,63.90400695800781,58.0,36785.35546875,0.0,531.1519775390625,1.0,281.5428771972656,283.8882141113281,297.23907470703125,299.65191650390625,293.1499938964844,293.1499938964844,281.25,32328.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721714973449707,1.0,0.0,0.0,3.753732204437256,3.7537567615509033,9.401991860613634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.29052734375,0.0,1623.415283203125,1895.4371337890625,0.0,1786.1551513671875,0.7652113437652588,1.0,0.0,3.0,1.0,0.0
17912640,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9521530270576476,0.3571327626705169,0.3211185336112976,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8033977150917053,0.2159204930067062,0.2057392746210098,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8370777368545532,0.245897963643074,0.1728428155183792,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7781859636306763,0.1965036988258361,0.1874504685401916,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6904827952384949,0.1357068121433258,0.6180116534233093,285.0383605957031,284.95001220703125,298.226318359375,294.2625427246094,297.7198791503906,297.3201599121094,285.0346374511719,1.0,0.351406842470169,0.8515777587890625,0.8515777587890625,1.0,1.0,-1.806578159332276,0.7969760298728943,1.0096020698547363,0.3836890459060669,0.9912628531455994,0.9912628531455994,0.0,63.90400695800781,58.0,36785.35546875,0.0,531.1519775390625,1.0,281.5428771972656,283.8882141113281,297.23907470703125,299.65191650390625,293.1499938964844,293.1499938964844,281.25,32328.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721714973449707,1.0,0.0,0.0,3.753732204437256,3.7537567615509033,9.401991860613634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.29052734375,0.0,1623.415283203125,1895.4371337890625,0.0,1786.1551513671875,0.7652113437652588,1.0,0.0,3.0,1.0,0.0
17912700,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9559994339942932,0.358559250831604,0.3225627839565277,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8056409955024719,0.2161541432142257,0.2060438394546508,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8391619324684143,0.2460770010948181,0.1730586737394333,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7802860140800476,0.1966716349124908,0.1876830160617828,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6916106939315796,0.1353858262300491,0.6167194843292236,284.88134765625,284.95001220703125,298.2618408203125,294.2582397460937,297.7340087890625,297.3174133300781,284.8626708984375,1.0,0.3508751988410949,0.8514003753662109,0.8514003753662109,1.0,1.0,-1.807666897773743,0.7974746823310852,1.0101921558380127,0.3839682340621948,0.8942451477050781,0.8942451477050781,0.0,63.36788940429688,58.0,37557.13671875,0.0,530.225830078125,1.0,281.2947998046875,283.6974182128906,297.3082580566406,299.864990234375,293.1499938964844,293.1499938964844,281.25,35760.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305580973625183,1.0,0.0,0.0,3.7591633796691895,3.759188413619995,9.429218721379584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.43212890625,0.0,1656.200927734375,1895.4371337890625,0.0,1859.7471923828125,0.7664756774902344,1.0,0.0,3.0,1.0,0.0
17912760,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9624437689781188,0.359731376171112,0.3236061930656433,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8100268244743347,0.2162139117717743,0.2061017900705337,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8433653116226196,0.2460360527038574,0.1730399429798126,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7845502495765686,0.1966796368360519,0.1876881718635559,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6947347521781921,0.1349559128284454,0.6147064566612244,284.858154296875,284.95001220703125,298.2970275878906,294.2539367675781,297.7468566894531,297.3125305175781,284.8647766113281,1.0,0.3493031859397888,0.8515307307243347,0.8515307307243347,1.0,1.0,-1.806557893753052,0.7969554662704468,1.009602427482605,0.3836950063705444,0.8469701409339905,0.8469701409339905,0.0,62.03379440307617,46.0,37178.42578125,0.0,525.3851928710938,1.0,281.2568664550781,283.71563720703125,297.29180908203125,299.7943115234375,293.1499938964844,293.1499938964844,281.54998779296875,40200.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342247366905212,1.0,0.0,0.0,3.604845523834229,3.604869842529297,8.670949114275572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2529296875,0.0,1514.548583984375,1895.4371337890625,0.0,1890.5997314453125,0.7430320382118225,1.0,0.0,3.0,1.0,0.0
17912820,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9865228533744812,0.3636778891086578,0.3265278339385986,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8286587595939636,0.2169909924268722,0.2064309865236282,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8631675839424133,0.2468054592609405,0.1732403188943863,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8040006756782532,0.1972980946302414,0.187883198261261,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7107727527618408,0.1345684379339218,0.6112737059593201,285.03387451171875,284.95001220703125,298.3663635253906,294.2455444335937,297.77862548828125,297.3143310546875,285.0304870605469,1.0,0.3439307510852813,0.8517914414405823,0.8517914414405823,1.0,1.0,-1.806810021400452,0.797115683555603,1.0096943378448486,0.3837260901927948,0.9844025373458862,0.9844025373458862,0.0,56.726295471191406,34.0,36635.8984375,0.0,509.2267761230469,1.0,281.5429077148437,283.87701416015625,297.20635986328125,299.6059265136719,293.1499938964844,293.1499938964844,281.25,32690.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214256525039673,1.0,0.0,0.0,3.755927324295044,3.7559518814086914,9.412991630597388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.53125,0.0,1628.760498046875,1895.4371337890625,0.0,1783.767333984375,0.7658616900444031,1.0,0.0,3.0,1.0,0.0
17912880,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9865228533744812,0.3636778891086578,0.3265278339385986,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8286587595939636,0.2169909924268722,0.2064309865236282,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8631675839424133,0.2468054592609405,0.1732403188943863,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8040006756782532,0.1972980946302414,0.187883198261261,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.7107727527618408,0.1345684379339218,0.6112737059593201,285.03387451171875,284.95001220703125,298.3663635253906,294.2455444335937,297.77862548828125,297.3143310546875,285.0304870605469,1.0,0.3439307510852813,0.8517914414405823,0.8517914414405823,1.0,1.0,-1.806810021400452,0.797115683555603,1.0096943378448486,0.3837260901927948,0.9844025373458862,0.9844025373458862,0.0,56.726295471191406,34.0,36635.8984375,0.0,509.2267761230469,1.0,281.5429077148437,283.87701416015625,297.20635986328125,299.6059265136719,293.1499938964844,293.1499938964844,281.25,32690.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214256525039673,1.0,0.0,0.0,3.755927324295044,3.7559518814086914,9.412991630597388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.53125,0.0,1628.760498046875,1895.4371337890625,0.0,1783.767333984375,0.7658616900444031,1.0,0.0,3.0,1.0,0.0
17912940,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.3678217530250549,0.3198473155498504,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8486198782920837,0.2173842191696167,0.206795334815979,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.885283350944519,0.2470251470804214,0.1734302639961242,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8237764835357666,0.1975699216127395,0.1881184875965118,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7266700863838196,0.1340051889419555,0.6083822846412659,284.8510437011719,284.95001220703125,298.4342346191406,294.237548828125,297.8084716796875,297.3150329589844,284.8566589355469,1.0,0.335672378540039,0.8520521521568298,0.8520521521568298,1.0,1.0,-1.7858682870864868,0.7867323756217957,0.9991359114646912,0.3798865377902984,0.8360869884490967,0.8360869884490967,0.0,51.48880386352539,25.0,36727.36328125,0.0,482.558349609375,1.0,281.2567749023437,283.7039794921875,297.268798828125,299.7516174316406,293.1499938964844,293.1499938964844,281.54998779296875,40885.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328546643257141,1.0,0.0,0.0,3.5819547176361084,3.5819787979125977,8.561176514376712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.76904296875,0.0,1494.6495361328125,1895.4371337890625,0.0,1879.049072265625,0.7392707467079163,1.0,0.0,3.0,1.0,0.0
17913000,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.3678217530250549,0.3198473155498504,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8486198782920837,0.2173842191696167,0.206795334815979,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.885283350944519,0.2470251470804214,0.1734302639961242,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8237764835357666,0.1975699216127395,0.1881184875965118,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7266700863838196,0.1340051889419555,0.6083822846412659,284.8510437011719,284.95001220703125,298.4342346191406,294.237548828125,297.8084716796875,297.3150329589844,284.8566589355469,1.0,0.335672378540039,0.8520521521568298,0.8520521521568298,1.0,1.0,-1.7858682870864868,0.7867323756217957,0.9991359114646912,0.3798865377902984,0.8360869884490967,0.8360869884490967,0.0,51.48880386352539,25.0,36727.36328125,0.0,482.558349609375,1.0,281.2567749023437,283.7039794921875,297.268798828125,299.7516174316406,293.1499938964844,293.1499938964844,281.54998779296875,40885.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328546643257141,1.0,0.0,0.0,3.5819547176361084,3.5819787979125977,8.561176514376712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.76904296875,0.0,1494.6495361328125,1895.4371337890625,0.0,1879.049072265625,0.7392707467079163,1.0,0.0,3.0,1.0,0.0
17913060,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.3782009780406952,0.289939671754837,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8771258592605591,0.2181688100099563,0.2071475237607956,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9168821573257446,0.2477597743272781,0.1736219823360443,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8498925566673279,0.1981943398714065,0.1883344501256942,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.748211145401001,0.133815512061119,0.6057338714599609,285.00341796875,284.95001220703125,298.5006408691406,294.23016357421875,297.8568115234375,297.3494873046875,284.9978942871094,1.0,0.325835108757019,0.8526673913002014,0.8526673913002014,1.0,1.0,-1.758109450340271,0.774035632610321,0.9840738773345948,0.3711533546447754,0.9460646510124208,0.9460646510124208,0.0,45.41679763793945,28.0,35688.953125,0.0,444.3032836914063,1.0,281.54248046875,283.8529357910156,297.1776428222656,299.5318298339844,293.1499938964844,293.1499938964844,281.25,33485.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175011038780212,1.0,0.0,0.0,3.697747707366944,3.6977717876434326,9.123633617491578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.16943359375,0.0,1567.8800048828125,1895.4371337890625,0.0,1751.5101318359375,0.7555945515632629,1.0,0.0,3.0,1.0,0.0
17913120,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.3782009780406952,0.289939671754837,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8771258592605591,0.2181688100099563,0.2071475237607956,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9168821573257446,0.2477597743272781,0.1736219823360443,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8498925566673279,0.1981943398714065,0.1883344501256942,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.748211145401001,0.133815512061119,0.6057338714599609,285.00341796875,284.95001220703125,298.5006408691406,294.23016357421875,297.8568115234375,297.3494873046875,284.9978942871094,1.0,0.325835108757019,0.8526673913002014,0.8526673913002014,1.0,1.0,-1.758109450340271,0.774035632610321,0.9840738773345948,0.3711533546447754,0.9460646510124208,0.9460646510124208,0.0,45.41679763793945,28.0,35688.953125,0.0,444.3032836914063,1.0,281.54248046875,283.8529357910156,297.1776428222656,299.5318298339844,293.1499938964844,293.1499938964844,281.25,33485.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175011038780212,1.0,0.0,0.0,3.697747707366944,3.6977717876434326,9.123633617491578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.16943359375,0.0,1567.8800048828125,1895.4371337890625,0.0,1751.5101318359375,0.7555945515632629,1.0,0.0,3.0,1.0,0.0
17913180,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.3904497325420379,0.2708078622817993,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8984894752502441,0.2186085730791092,0.2075778096914291,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9418668746948242,0.2479940056800842,0.1738319545984268,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8696503639221191,0.198506012558937,0.188632383942604,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7645761370658875,0.1336555778980255,0.6046197414398193,284.8525085449219,284.95001220703125,298.5654602050781,294.2235717773437,297.9100341796875,297.39434814453125,284.8634033203125,1.0,0.3192303478717804,0.853282630443573,0.853282630443573,1.0,1.0,-1.7349178791046145,0.7631407380104065,0.9717771410942078,0.3649913668632507,0.8017496466636658,0.8017496466636658,0.0,41.72945022583008,31.0,35447.3984375,0.0,419.5703430175781,1.0,281.2575988769531,283.7351379394531,297.23199462890625,299.6319274902344,293.1499938964844,293.1499938964844,281.54998779296875,42701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242775559425354,1.0,0.0,0.0,3.4071102142333984,3.407133102416992,7.745789503132983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.51171875,0.0,1326.160888671875,1895.4371337890625,0.0,1807.358642578125,0.710163950920105,1.0,0.0,3.0,1.0,0.0
17913240,297.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.3904497325420379,0.2708078622817993,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8984894752502441,0.2186085730791092,0.2075778096914291,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9418668746948242,0.2479940056800842,0.1738319545984268,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8696503639221191,0.198506012558937,0.188632383942604,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7645761370658875,0.1336555778980255,0.6046197414398193,284.8525085449219,284.95001220703125,298.5654602050781,294.2235717773437,297.9100341796875,297.39434814453125,284.8634033203125,1.0,0.3192303478717804,0.853282630443573,0.853282630443573,1.0,1.0,-1.7349178791046145,0.7631407380104065,0.9717771410942078,0.3649913668632507,0.8017496466636658,0.8017496466636658,0.0,41.72945022583008,31.0,35447.3984375,0.0,419.5703430175781,1.0,281.2575988769531,283.7351379394531,297.23199462890625,299.6319274902344,293.1499938964844,293.1499938964844,281.54998779296875,42701.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242775559425354,1.0,0.0,0.0,3.4071102142333984,3.407133102416992,7.745789503132983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.51171875,0.0,1326.160888671875,1895.4371337890625,0.0,1807.358642578125,0.710163950920105,1.0,0.0,3.0,1.0,0.0
17913300,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.3967628479003906,0.2639611363410949,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9068123698234558,0.2190121263265609,0.2077837735414505,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.951091766357422,0.2483555078506469,0.1739250123500824,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8773937821388245,0.198825791478157,0.188771978020668,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7709977626800537,0.1337297409772873,0.6042972803115845,285.0043640136719,284.95001220703125,298.5972900390625,294.2206115722656,297.936767578125,297.4173583984375,285.01812744140625,1.0,0.3168958723545074,0.8535902500152588,0.8535902500152588,1.0,1.0,-1.7268327474594116,0.7593553066253662,0.9674774408340454,0.3628485202789306,0.8940644860267639,0.8940644860267639,0.0,40.472312927246094,31.0,34820.24609375,0.0,411.175048828125,1.0,281.4957580566406,283.8948669433594,297.15142822265625,299.40789794921875,293.1499938964844,293.1499938964844,281.54998779296875,35311.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132344245910645,1.0,0.0,0.0,3.4546563625335693,3.454678535461426,7.963482744344219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.1435546875,0.0,1321.630615234375,1895.4371337890625,0.0,1716.7208251953125,0.7157511115074158,1.0,0.0,3.0,1.0,0.0
17913360,297.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.4031201899051666,0.2579118013381958,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.915200412273407,0.2195614427328109,0.2082230597734451,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9594719409942628,0.2488870918750763,0.1742347925901413,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8847579956054688,0.1992791444063186,0.1891242712736129,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7771610617637634,0.1339304745197296,0.6048189997673035,285.01324462890625,284.95001220703125,298.6286926269531,294.2179260253906,297.9633178710937,297.44024658203125,285.0090637207031,1.0,0.3151560127735138,0.8541755080223083,0.8541755080223083,1.0,1.0,-1.72151517868042,0.7569008469581604,0.9646142721176147,0.3614627420902252,0.922760546207428,0.922760546207428,0.0,39.441627502441406,49.0,34867.98046875,0.0,405.095947265625,1.0,281.5408935546875,283.8744201660156,297.158447265625,299.4494934082031,293.1499938964844,293.1499938964844,281.25,32911.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073233723640442,1.0,0.0,0.0,3.57548189163208,3.575504779815674,8.530263926331827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.84033203125,0.0,1429.19775390625,1895.4371337890625,0.0,1669.0205078125,0.733025848865509,1.0,0.0,3.0,1.0,0.0
17913420,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.4120283126831054,0.2652673423290252,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9070377349853516,0.2201306968927383,0.2089476138353347,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.950847029685974,0.2492382824420929,0.1746560633182525,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8774027228355408,0.199706882238388,0.1897041648626327,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7704073786735535,0.1340100318193435,0.6058822274208069,284.8782043457031,284.95001220703125,298.68719482421875,294.21368408203125,298.0033569335937,297.4653625488281,284.8900146484375,1.0,0.3188810646533966,0.8552876114845276,0.8552876114845276,1.0,1.0,-1.733675837516785,0.7628045082092285,0.9708713293075562,0.3645652234554291,0.8071761727333069,0.8071761727333069,0.0,40.81466674804688,49.0,35298.12109375,0.0,416.1518249511719,1.0,281.2599182128906,283.7575988769531,297.2381591796875,299.61431884765625,293.1499938964844,293.1499938964844,281.25,41064.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167458534240723,1.0,0.0,0.0,3.3653507232666016,3.365372896194458,7.557078447462118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.3857421875,0.0,1273.8782958984375,1895.4371337890625,0.0,1745.3309326171875,0.7014620900154114,1.0,0.0,3.0,1.0,0.0
17913480,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.4123520255088806,0.2662107050418854,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9059333801269532,0.2201610952615738,0.2089759856462478,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9496351480484008,0.249257817864418,0.1746678352355957,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.876386821269989,0.1997294276952743,0.189725860953331,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7695019841194153,0.1340090781450271,0.6059015393257141,284.8861389160156,284.95001220703125,298.6902160644531,294.2134704589844,298.0049133300781,297.4656982421875,284.897216796875,1.0,0.3192502856254577,0.8553460240364075,0.8553460240364075,1.0,1.0,-1.734905481338501,0.7633934020996094,0.9715121388435364,0.3648870587348938,0.8103058934211731,0.8103058934211731,0.0,40.98873901367188,67.0,35323.8203125,0.0,417.3815307617188,1.0,281.2584533691406,283.7638854980469,297.2355651855469,299.6094055175781,293.1499938964844,293.1499938964844,281.54998779296875,40701.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167299389839172,1.0,0.0,0.0,3.3594982624053955,3.359520435333252,7.53081849325099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.009765625,0.0,1265.73046875,1895.4371337890625,0.0,1745.2003173828125,0.7004953622817993,1.0,0.0,3.0,1.0,0.0
17913540,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.4167682230472564,0.2920530438423157,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8790144920349121,0.2212206870317459,0.2099834978580474,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.917732834815979,0.2502135038375854,0.175310730934143,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8511229157447815,0.2005882114171981,0.1905601471662521,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7470353245735168,0.1341540515422821,0.6071407794952393,285.0601806640625,284.95001220703125,298.75,294.2104187011719,298.02740478515625,297.457275390625,285.0585021972656,1.0,0.3296003043651581,0.8565165400505066,0.8565165400505066,1.0,1.0,-1.770392656326294,0.7803450226783752,0.9900476336479188,0.3742007911205292,0.9653666019439696,0.9653666019439696,0.0,46.03290939331055,85.0,35598.18359375,0.0,453.6349487304688,1.0,281.5406494140625,283.9013366699219,297.1814270019531,299.4976806640625,293.1499938964844,293.1499938964844,281.25,31255.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705973207950592,1.0,0.0,0.0,3.606646060943604,3.606668949127197,8.679613188178337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.74365234375,0.0,1450.3900146484375,1895.4371337890625,0.0,1658.2076416015625,0.7375466227531433,1.0,0.0,3.0,1.0,0.0
17913600,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.4167682230472564,0.2920530438423157,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8790144920349121,0.2212206870317459,0.2099834978580474,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.917732834815979,0.2502135038375854,0.175310730934143,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8511229157447815,0.2005882114171981,0.1905601471662521,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.7470353245735168,0.1341540515422821,0.6071407794952393,285.0601806640625,284.95001220703125,298.75,294.2104187011719,298.02740478515625,297.457275390625,285.0585021972656,1.0,0.3296003043651581,0.8565165400505066,0.8565165400505066,1.0,1.0,-1.770392656326294,0.7803450226783752,0.9900476336479188,0.3742007911205292,0.9653666019439696,0.9653666019439696,0.0,46.03290939331055,85.0,35598.18359375,0.0,453.6349487304688,1.0,281.5406494140625,283.9013366699219,297.1814270019531,299.4976806640625,293.1499938964844,293.1499938964844,281.25,31255.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705973207950592,1.0,0.0,0.0,3.606646060943604,3.606668949127197,8.679613188178337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.74365234375,0.0,1450.3900146484375,1895.4371337890625,0.0,1658.2076416015625,0.7375466227531433,1.0,0.0,3.0,1.0,0.0
17913660,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.4152471721172333,0.3301572203636169,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8457149267196655,0.222142681479454,0.2111860513687133,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8802178502082825,0.2508347034454345,0.1760347485542297,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8203333616256714,0.2013460099697113,0.1915943622589111,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7194907665252686,0.134049966931343,0.6083188056945801,284.9084167480469,284.95001220703125,298.80712890625,294.206787109375,298.0292663574219,297.4131774902344,284.9156799316406,1.0,0.3447547256946563,0.8566287755966187,0.8566287755966187,1.0,1.0,-1.821107029914856,0.8044713139533997,1.016635775566101,0.3874949514865875,0.8661442995071411,0.8661442995071411,0.0,54.19463348388672,103.0,36968.10546875,0.0,510.7825317382813,1.0,281.2574157714844,283.7354736328125,297.2712097167969,299.7347717285156,293.1499938964844,293.1499938964844,281.54998779296875,37603.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238773703575134,1.0,0.0,0.0,3.5587716102600098,3.5587949752807617,8.450716677543824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.08642578125,0.0,1445.7188720703125,1895.4371337890625,0.0,1804.0408935546875,0.7333381175994873,1.0,0.0,3.0,1.0,0.0
17913720,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.4152471721172333,0.3301572203636169,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8457149267196655,0.222142681479454,0.2111860513687133,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8802178502082825,0.2508347034454345,0.1760347485542297,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8203333616256714,0.2013460099697113,0.1915943622589111,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7194907665252686,0.134049966931343,0.6083188056945801,284.9084167480469,284.95001220703125,298.80712890625,294.206787109375,298.0292663574219,297.4131774902344,284.9156799316406,1.0,0.3447547256946563,0.8566287755966187,0.8566287755966187,1.0,1.0,-1.821107029914856,0.8044713139533997,1.016635775566101,0.3874949514865875,0.8661442995071411,0.8661442995071411,0.0,54.19463348388672,103.0,36968.10546875,0.0,510.7825317382813,1.0,281.2574157714844,283.7354736328125,297.2712097167969,299.7347717285156,293.1499938964844,293.1499938964844,281.54998779296875,37603.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238773703575134,1.0,0.0,0.0,3.5587716102600098,3.5587949752807617,8.450716677543824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.08642578125,0.0,1445.7188720703125,1895.4371337890625,0.0,1804.0408935546875,0.7333381175994873,1.0,0.0,3.0,1.0,0.0
17913780,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9958948493003844,0.4105697274208069,0.3708399832248688,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8131809830665588,0.2238934785127639,0.2129655629396438,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8441058397293091,0.2523703277111053,0.1771703064441681,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7867286205291748,0.2028898894786834,0.1931959092617035,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6880339980125427,0.1343409270048141,0.6107951998710632,285.11212158203125,284.95001220703125,298.8609313964844,294.20074462890625,298.0227966308594,297.3557434082031,285.11346435546875,1.0,0.3632598221302032,0.8567409515380859,0.8567409515380859,1.0,1.0,-1.8795969486236568,0.8322932720184326,1.0473036766052246,0.4031363427639007,1.0,1.0,0.0,65.43733215332031,91.0,37366.66796875,0.0,585.9005737304688,1.0,281.5426940917969,283.91162109375,297.2041931152344,299.6293640136719,293.1499938964844,293.1499938964844,281.25,31993.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199262380599976,1.0,0.0,0.0,3.76960039138794,3.769624948501587,9.481650522502604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.8857421875,0.0,1639.3885498046875,1895.4371337890625,0.0,1771.4146728515625,0.7675992846488953,1.0,0.0,3.0,1.0,0.0
17913840,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9958948493003844,0.4105697274208069,0.3708399832248688,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8131809830665588,0.2238934785127639,0.2129655629396438,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8441058397293091,0.2523703277111053,0.1771703064441681,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7867286205291748,0.2028898894786834,0.1931959092617035,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6880339980125427,0.1343409270048141,0.6107951998710632,285.11212158203125,284.95001220703125,298.8609313964844,294.20074462890625,298.0227966308594,297.3557434082031,285.11346435546875,1.0,0.3632598221302032,0.8567409515380859,0.8567409515380859,1.0,1.0,-1.8795969486236568,0.8322932720184326,1.0473036766052246,0.4031363427639007,1.0,1.0,0.0,65.43733215332031,91.0,37366.66796875,0.0,585.9005737304688,1.0,281.5426940917969,283.91162109375,297.2041931152344,299.6293640136719,293.1499938964844,293.1499938964844,281.25,31993.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199262380599976,1.0,0.0,0.0,3.76960039138794,3.769624948501587,9.481650522502604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.8857421875,0.0,1639.3885498046875,1895.4371337890625,0.0,1771.4146728515625,0.7675992846488953,1.0,0.0,3.0,1.0,0.0
17913900,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9780623316764832,0.4092120230197906,0.3691626787185669,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7979871034622192,0.2247166782617569,0.2140665352344513,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8291364908218384,0.2530177235603332,0.1778949648141861,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7718782424926758,0.2036193907260894,0.1941983997821808,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.6739505529403687,0.1344426721334457,0.6125947833061218,284.961669921875,284.95001220703125,298.8866271972656,294.19683837890625,298.0223693847656,297.33416748046875,284.94091796875,1.0,0.3681004643440246,0.8567970991134644,0.8567970991134644,1.0,1.0,-1.881930112838745,0.8333883285522461,1.048541784286499,0.4038432538509369,0.967859148979187,0.967859148979187,0.0,70.98414611816406,91.0,38359.86328125,0.0,605.718017578125,1.0,281.294677734375,283.7138977050781,297.27947998046875,299.87274169921875,293.1499938964844,293.1499938964844,281.25,33390.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323870658874512,1.0,0.0,0.0,3.822627544403076,3.822652816772461,9.750283425091766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.8134765625,0.0,1713.3934326171875,1895.4371337890625,0.0,1875.112548828125,0.7779630422592163,1.0,0.0,3.0,1.0,0.0
17913960,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.968120813369751,0.4091739058494568,0.3686519563198089,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7905575037002563,0.2253355681896209,0.2148428261280059,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8218095898628235,0.2533792555332184,0.1783106625080108,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7648581862449646,0.2041649669408798,0.1948986947536468,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6669782400131226,0.1344552934169769,0.6133500337600708,284.89569091796875,284.95001220703125,298.9115600585937,294.1924133300781,298.02716064453125,297.3226013183594,284.89654541015625,1.0,0.3710751533508301,0.8563262224197388,0.8563262224197388,1.0,1.0,-1.8844964504241943,0.8345709443092346,1.0499255657196045,0.4044900834560394,0.9123314023017884,0.9123314023017884,0.0,74.08109283447266,79.0,38248.390625,0.0,617.5164184570312,1.0,281.2563171386719,283.6768493652344,297.265625,299.8300170898437,293.1499938964844,293.1499938964844,280.95001220703125,36806.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397376298904419,1.0,0.0,0.0,3.774827480316162,3.774852752685547,9.507962772659084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.9716796875,0.0,1682.772216796875,1895.4371337890625,0.0,1937.345458984375,0.7713726758956909,1.0,0.0,3.0,1.0,0.0
17914020,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9656937718391418,0.411227822303772,0.3699167668819427,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7891119122505188,0.2266285270452499,0.2160553038120269,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8197464346885681,0.2541442215442657,0.1788339614868164,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7634719014167786,0.2053070217370987,0.1959737837314605,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6647182106971741,0.1346540302038192,0.6140867471694946,284.8518371582031,284.95001220703125,298.959228515625,294.1820373535156,298.0445251464844,297.3153686523437,284.8638916015625,1.0,0.3726272284984588,0.8553844690322876,0.8553844690322876,1.0,1.0,-1.890273809432984,0.8372437357902527,1.053030014038086,0.405923455953598,0.801589846611023,0.801589846611023,0.0,75.34249877929688,67.0,38279.48046875,0.0,625.8132934570312,1.0,280.9580383300781,283.6514587402344,297.2196044921875,299.800537109375,293.1499938964844,293.1499938964844,281.25,43287.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510820627212524,1.0,0.0,0.0,3.386957883834839,3.3869807720184326,7.654431328774081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.5166015625,0.0,1310.335693359375,1895.4371337890625,0.0,2034.8199462890625,0.7082220911979675,1.0,0.0,3.0,1.0,0.0
17914080,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9656937718391418,0.411227822303772,0.3699167668819427,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7891119122505188,0.2266285270452499,0.2160553038120269,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8197464346885681,0.2541442215442657,0.1788339614868164,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7634719014167786,0.2053070217370987,0.1959737837314605,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6647182106971741,0.1346540302038192,0.6140867471694946,284.8518371582031,284.95001220703125,298.959228515625,294.1820373535156,298.0445251464844,297.3153686523437,284.8638916015625,1.0,0.3726272284984588,0.8553844690322876,0.8553844690322876,1.0,1.0,-1.890273809432984,0.8372437357902527,1.053030014038086,0.405923455953598,0.801589846611023,0.801589846611023,0.0,75.34249877929688,67.0,38279.48046875,0.0,625.8132934570312,1.0,280.9580383300781,283.6514587402344,297.2196044921875,299.800537109375,293.1499938964844,293.1499938964844,281.25,43287.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510820627212524,1.0,0.0,0.0,3.386957883834839,3.3869807720184326,7.654431328774081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.5166015625,0.0,1310.335693359375,1895.4371337890625,0.0,2034.8199462890625,0.7082220911979675,1.0,0.0,3.0,1.0,0.0
17914140,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9820452332496644,0.4160192012786865,0.3735418617725372,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8032678365707397,0.2289445102214813,0.2178169637918472,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.832482099533081,0.2561312615871429,0.179876297712326,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7768340110778809,0.2073899954557418,0.1975351274013519,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6761085987091064,0.1357200592756271,0.6170040369033813,285.0158386230469,284.95001220703125,299.0041809082031,294.1697692871094,298.072021484375,297.3281555175781,285.01336669921875,1.0,0.3703398108482361,0.8544427156448364,0.8544427156448364,1.0,1.0,-1.9033657312393188,0.8434223532676697,1.059943437576294,0.409238338470459,0.9249915480613708,0.9249915480613708,0.0,71.3168716430664,55.0,38090.20703125,0.0,622.4768676757812,1.0,281.2410583496094,283.7892761230469,297.1258850097656,299.6078796386719,293.1499938964844,293.1499938964844,280.95001220703125,32851.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367565631866455,1.0,0.0,0.0,3.5755300521850586,3.5755529403686523,8.530494142178213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.8017578125,0.0,1428.811279296875,1895.4371337890625,0.0,1912.015380859375,0.7329460382461548,1.0,0.0,3.0,1.0,0.0
17914200,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9820452332496644,0.4160192012786865,0.3735418617725372,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8032678365707397,0.2289445102214813,0.2178169637918472,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.832482099533081,0.2561312615871429,0.179876297712326,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7768340110778809,0.2073899954557418,0.1975351274013519,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6761085987091064,0.1357200592756271,0.6170040369033813,285.0158386230469,284.95001220703125,299.0041809082031,294.1697692871094,298.072021484375,297.3281555175781,285.01336669921875,1.0,0.3703398108482361,0.8544427156448364,0.8544427156448364,1.0,1.0,-1.9033657312393188,0.8434223532676697,1.059943437576294,0.409238338470459,0.9249915480613708,0.9249915480613708,0.0,71.3168716430664,55.0,38090.20703125,0.0,622.4768676757812,1.0,281.2410583496094,283.7892761230469,297.1258850097656,299.6078796386719,293.1499938964844,293.1499938964844,280.95001220703125,32851.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367565631866455,1.0,0.0,0.0,3.5755300521850586,3.5755529403686523,8.530494142178213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.8017578125,0.0,1428.811279296875,1895.4371337890625,0.0,1912.015380859375,0.7329460382461548,1.0,0.0,3.0,1.0,0.0
17914260,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.4199867844581604,0.3720012307167053,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8248056173324585,0.2310696989297866,0.2196727097034454,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8536484837532043,0.257735401391983,0.1809234023094177,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7988543510437012,0.2093106359243393,0.1991888135671615,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6956062912940979,0.1368597447872162,0.6210828423500061,284.8925170898437,284.95001220703125,299.0466003417969,294.1557922363281,298.0950012207031,297.33514404296875,284.899169921875,1.0,0.365471214056015,0.8543673157691956,0.8543673157691956,1.0,1.0,-1.9124796390533447,0.8477211594581604,1.0647584199905396,0.4118035137653351,0.8197788596153259,0.8197788596153259,0.0,65.06721496582031,43.0,38566.50390625,0.0,608.6974487304688,1.0,280.9582824707031,283.6695556640625,297.1875915527344,299.7657470703125,293.1499938964844,293.1499938964844,281.25,39951.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479933500289917,1.0,0.0,0.0,3.3947575092315674,3.394779920578003,7.689725407544756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.7880859375,0.0,1294.8040771484375,1895.4371337890625,0.0,2008.1160888671875,0.7060654163360596,1.0,0.0,3.0,1.0,0.0
17914320,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9990000128746032,0.4199867844581604,0.3720012307167053,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8248056173324585,0.2310696989297866,0.2196727097034454,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8536484837532043,0.257735401391983,0.1809234023094177,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7988543510437012,0.2093106359243393,0.1991888135671615,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6956062912940979,0.1368597447872162,0.6210828423500061,284.8925170898437,284.95001220703125,299.0466003417969,294.1557922363281,298.0950012207031,297.33514404296875,284.899169921875,1.0,0.365471214056015,0.8543673157691956,0.8543673157691956,1.0,1.0,-1.9124796390533447,0.8477211594581604,1.0647584199905396,0.4118035137653351,0.8197788596153259,0.8197788596153259,0.0,65.06721496582031,43.0,38566.50390625,0.0,608.6974487304688,1.0,280.9582824707031,283.6695556640625,297.1875915527344,299.7657470703125,293.1499938964844,293.1499938964844,281.25,39951.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479933500289917,1.0,0.0,0.0,3.3947575092315674,3.394779920578003,7.689725407544756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.7880859375,0.0,1294.8040771484375,1895.4371337890625,0.0,2008.1160888671875,0.7060654163360596,1.0,0.0,3.0,1.0,0.0
17914380,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.4299437999725342,0.348808616399765,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8441185355186462,0.2337028682231903,0.2217960804700851,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8740503191947937,0.2599250972270965,0.1821627616882324,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.818636417388916,0.21168814599514,0.2010873109102249,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7136079668998718,0.1384475976228714,0.6265442967414856,285.01300048828125,284.95001220703125,299.0867004394531,294.14031982421875,298.13360595703125,297.3734741210937,285.0075988769531,1.0,0.3573755621910095,0.8542919158935547,0.8542919158935547,1.0,1.0,-1.8909696340560915,0.8372860550880432,1.0536836385726929,0.4066918194293976,0.9253410696983336,0.9253410696983336,0.0,59.61811828613281,31.0,37876.87890625,0.0,577.5086669921875,1.0,281.2411499023437,283.77734375,297.1070861816406,299.58843994140625,293.1499938964844,293.1499938964844,280.95001220703125,32635.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369639873504639,1.0,0.0,0.0,3.5773673057556152,3.57738995552063,8.539262239537493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.28125,0.0,1429.1802978515625,1895.4371337890625,0.0,1913.7740478515625,0.7329874038696289,1.0,0.0,3.0,1.0,0.0
