time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914440,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.4299437999725342,0.348808616399765,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8441185355186462,0.2337028682231903,0.2217960804700851,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8740503191947937,0.2599250972270965,0.1821627616882324,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.818636417388916,0.21168814599514,0.2010873109102249,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7136079668998718,0.1384475976228714,0.6265442967414856,285.01300048828125,284.95001220703125,299.0867004394531,294.14031982421875,298.13360595703125,297.3734741210937,285.0075988769531,1.0,0.3573755621910095,0.8542919158935547,0.8542919158935547,1.0,1.0,-1.8909696340560915,0.8372860550880432,1.0536836385726929,0.4066918194293976,0.9253410696983336,0.9253410696983336,0.0,59.61811828613281,31.0,37876.87890625,0.0,577.5086669921875,1.0,281.2411499023437,283.77734375,297.1070861816406,299.58843994140625,293.1499938964844,293.1499938964844,280.95001220703125,32635.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369639873504639,1.0,0.0,0.0,3.5773673057556152,3.57738995552063,8.539262239537493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.28125,0.0,1429.1802978515625,1895.4371337890625,0.0,1913.7740478515625,0.7329874038696289,1.0,0.0,3.0,1.0,0.0
17914500,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.436644583940506,0.3308857679367065,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8600344657897949,0.2349191755056381,0.2229021042585373,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8909748792648315,0.2608434557914734,0.1828037947416305,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.83347088098526,0.2127876430749893,0.2020741999149322,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7268214225769043,0.1393008381128311,0.6298031210899353,284.8587341308594,284.95001220703125,299.10595703125,294.1320495605469,298.157958984375,297.4022521972656,284.84429931640625,1.0,0.3525685369968414,0.8542542457580566,0.8542542457580566,1.0,1.0,-1.8826136589050293,0.833420991897583,1.0491926670074463,0.4040160775184631,0.821078360080719,0.821078360080719,0.0,55.79111099243164,31.0,38342.7265625,0.0,557.5069580078125,1.0,280.999755859375,283.6058654785156,297.1708374023437,299.78253173828125,293.1499938964844,293.1499938964844,280.95001220703125,37896.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446532249450684,1.0,0.0,0.0,3.5300917625427246,3.530115127563477,8.315058721564128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.22265625,0.0,1417.5323486328125,1895.4371337890625,0.0,1979.3756103515625,0.7252607345581055,1.0,0.0,3.0,1.0,0.0
17914560,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.4442519843578338,0.313677579164505,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8767630457878113,0.2360320538282394,0.2238337844610214,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9084374904632568,0.2616175711154938,0.1832620054483413,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8487482666969299,0.2137889117002487,0.2029019445180893,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7400364279747009,0.1401451081037521,0.6328801512718201,284.87335205078125,284.95001220703125,299.1247253417969,294.1235046386719,298.1842041015625,297.43511962890625,284.88153076171875,1.0,0.3471092283725738,0.8544155955314636,0.8544155955314636,1.0,1.0,-1.868310809135437,0.826606035232544,1.041704773902893,0.400278627872467,0.7978798151016235,0.7978798151016235,0.0,52.166778564453125,34.0,37698.91796875,0.0,536.0452880859375,1.0,280.9589538574219,283.66326904296875,297.1460876464844,299.6858825683594,293.1499938964844,293.1499938964844,281.25,41454.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465912699699402,1.0,0.0,0.0,3.3241043090820312,3.3241262435913086,7.372972277153167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.6064453125,0.0,1237.086669921875,1895.4371337890625,0.0,1996.0341796875,0.694710910320282,1.0,0.0,3.0,1.0,0.0
17914620,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.4621727466583252,0.2874298989772796,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9068381190299988,0.2390135675668716,0.2262577712535858,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9421657919883728,0.2640632688999176,0.1846557110548019,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8767102956771851,0.2164751887321472,0.2050676196813583,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7645664811134338,0.142520859837532,0.641706645488739,285.0063171386719,284.95001220703125,299.16082763671875,294.10552978515625,298.245849609375,297.5176696777344,285.0022888183594,1.0,0.3407814800739288,0.8547383546829224,0.8547383546829224,1.0,1.0,-1.854560136795044,0.8201292753219604,1.034430980682373,0.3965044617652893,0.9032679200172424,0.9032679200172424,0.0,47.16245269775391,52.0,37168.48046875,0.0,510.9080200195313,1.0,281.24041748046875,283.7805480957031,297.0583801269531,299.49078369140625,293.1499938964844,293.1499938964844,280.95001220703125,32850.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323186993598938,1.0,0.0,0.0,3.5011205673217773,3.501142740249634,8.17913644368673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.775390625,0.0,1351.1495361328125,1895.4371337890625,0.0,1874.537353515625,0.7192831039428711,1.0,0.0,3.0,1.0,0.0
17914680,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.4621727466583252,0.2874298989772796,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9068381190299988,0.2390135675668716,0.2262577712535858,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9421657919883728,0.2640632688999176,0.1846557110548019,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8767102956771851,0.2164751887321472,0.2050676196813583,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7645664811134338,0.142520859837532,0.641706645488739,285.0063171386719,284.95001220703125,299.16082763671875,294.10552978515625,298.245849609375,297.5176696777344,285.0022888183594,1.0,0.3407814800739288,0.8547383546829224,0.8547383546829224,1.0,1.0,-1.854560136795044,0.8201292753219604,1.034430980682373,0.3965044617652893,0.9032679200172424,0.9032679200172424,0.0,47.16245269775391,52.0,37168.48046875,0.0,510.9080200195313,1.0,281.24041748046875,283.7805480957031,297.0583801269531,299.49078369140625,293.1499938964844,293.1499938964844,280.95001220703125,32850.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323186993598938,1.0,0.0,0.0,3.5011205673217773,3.501142740249634,8.17913644368673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.775390625,0.0,1351.1495361328125,1895.4371337890625,0.0,1874.537353515625,0.7192831039428711,1.0,0.0,3.0,1.0,0.0
17914740,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.4773243367671966,0.2837750613689422,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9151426553726196,0.2417772710323333,0.2289309501647949,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9495901465415956,0.2661063969135284,0.1861646026372909,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8840378522872925,0.2189585566520691,0.2074722647666931,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7722105979919434,0.1449431329965591,0.6526439785957336,284.9051513671875,284.95001220703125,299.1952209472656,294.08660888671875,298.29840087890625,297.5839538574219,284.91424560546875,1.0,0.3434687852859497,0.8550611138343811,0.8550611138343811,1.0,1.0,-1.8711906671524048,0.8281634449958801,1.04302716255188,0.4006393551826477,0.8098235726356506,0.8098235726356506,0.0,46.92362976074219,70.0,37726.32421875,0.0,521.3230590820312,1.0,280.95953369140625,283.6877136230469,297.1124267578125,299.6312255859375,293.1499938964844,293.1499938964844,281.25,39725.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422711849212646,1.0,0.0,0.0,3.299481153488159,3.2995026111602783,7.264146688612527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8251953125,0.0,1202.243408203125,1895.4371337890625,0.0,1958.9681396484373,0.6894930005073547,1.0,0.0,3.0,1.0,0.0
17914800,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.4773243367671966,0.2837750613689422,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9151426553726196,0.2417772710323333,0.2289309501647949,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9495901465415956,0.2661063969135284,0.1861646026372909,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8840378522872925,0.2189585566520691,0.2074722647666931,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7722105979919434,0.1449431329965591,0.6526439785957336,284.9051513671875,284.95001220703125,299.1952209472656,294.08660888671875,298.29840087890625,297.5839538574219,284.91424560546875,1.0,0.3434687852859497,0.8550611138343811,0.8550611138343811,1.0,1.0,-1.8711906671524048,0.8281634449958801,1.04302716255188,0.4006393551826477,0.8098235726356506,0.8098235726356506,0.0,46.92362976074219,70.0,37726.32421875,0.0,521.3230590820312,1.0,280.95953369140625,283.6877136230469,297.1124267578125,299.6312255859375,293.1499938964844,293.1499938964844,281.25,39725.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422711849212646,1.0,0.0,0.0,3.299481153488159,3.2995026111602783,7.264146688612527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.8251953125,0.0,1202.243408203125,1895.4371337890625,0.0,1958.9681396484373,0.6894930005073547,1.0,0.0,3.0,1.0,0.0
17914860,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,0.4880781769752502,0.2991080284118652,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9022105932235718,0.2451689094305038,0.2320443242788314,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.934287130832672,0.2688684463500976,0.1880031824111938,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8723508715629578,0.2219989895820617,0.2102751284837722,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7634454369544983,0.147641509771347,0.6648345589637756,285.058837890625,284.95001220703125,299.2281494140625,294.0668640136719,298.3310852050781,297.6143493652344,285.0567932128906,1.0,0.3530780375003814,0.8554306626319885,0.8554306626319885,1.0,1.0,-1.913537621498108,0.8484814167022705,1.065056324005127,0.4115970134735107,0.9550204873085022,0.9550204873085022,0.0,50.57478713989258,88.0,38176.12890625,0.0,562.4502563476562,1.0,281.2406921386719,283.8055725097656,297.047607421875,299.5188903808594,293.1499938964844,293.1499938964844,280.95001220703125,30980.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733786404132843,1.0,0.0,0.0,3.561312437057495,3.561334609985352,8.462787377538916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.02783203125,0.0,1400.07763671875,1895.4371337890625,0.0,1886.9014892578125,0.7291024923324585,1.0,0.0,3.0,1.0,0.0
17914920,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9990000128746032,0.4880781769752502,0.2991080284118652,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9022105932235718,0.2451689094305038,0.2320443242788314,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.934287130832672,0.2688684463500976,0.1880031824111938,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8723508715629578,0.2219989895820617,0.2102751284837722,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7634454369544983,0.147641509771347,0.6648345589637756,285.058837890625,284.95001220703125,299.2281494140625,294.0668640136719,298.3310852050781,297.6143493652344,285.0567932128906,1.0,0.3530780375003814,0.8554306626319885,0.8554306626319885,1.0,1.0,-1.913537621498108,0.8484814167022705,1.065056324005127,0.4115970134735107,0.9550204873085022,0.9550204873085022,0.0,50.57478713989258,88.0,38176.12890625,0.0,562.4502563476562,1.0,281.2406921386719,283.8055725097656,297.047607421875,299.5188903808594,293.1499938964844,293.1499938964844,280.95001220703125,30980.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733786404132843,1.0,0.0,0.0,3.561312437057495,3.561334609985352,8.462787377538916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.02783203125,0.0,1400.07763671875,1895.4371337890625,0.0,1886.9014892578125,0.7291024923324585,1.0,0.0,3.0,1.0,0.0
17914980,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.4926912188529968,0.329345554113388,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8770630955696106,0.2481699734926223,0.2352514863014221,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9040690064430236,0.2710445821285248,0.1898401230573654,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8489135503768921,0.2246726155281067,0.2131659835577011,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7442529797554016,0.1498554199934005,0.6766413450241089,284.9219055175781,284.95001220703125,299.25982666015625,294.0465393066406,298.33892822265625,297.6002197265625,284.92877197265625,1.0,0.3680151700973511,0.8558001518249512,0.8558001518249512,1.0,1.0,-1.9735453128814693,0.8772896528244019,1.096255660057068,0.427248477935791,0.8674711585044861,0.8674711585044861,0.0,57.677364349365234,91.0,39754.43359375,0.0,630.1257934570312,1.0,280.9577941894531,283.6484375,297.116455078125,299.7478942871094,293.1499938964844,293.1499938964844,281.25,37032.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526971101760864,1.0,0.0,0.0,3.5262038707733154,3.526226758956909,8.296752298520005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.4013671875,0.0,1407.21630859375,1895.4371337890625,0.0,2048.830078125,0.7272708415985107,1.0,0.0,3.0,1.0,0.0
17915040,297.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.4926912188529968,0.329345554113388,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8770630955696106,0.2481699734926223,0.2352514863014221,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9040690064430236,0.2710445821285248,0.1898401230573654,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8489135503768921,0.2246726155281067,0.2131659835577011,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7442529797554016,0.1498554199934005,0.6766413450241089,284.9219055175781,284.95001220703125,299.25982666015625,294.0465393066406,298.33892822265625,297.6002197265625,284.92877197265625,1.0,0.3680151700973511,0.8558001518249512,0.8558001518249512,1.0,1.0,-1.9735453128814693,0.8772896528244019,1.096255660057068,0.427248477935791,0.8674711585044861,0.8674711585044861,0.0,57.677364349365234,91.0,39754.43359375,0.0,630.1257934570312,1.0,280.9577941894531,283.6484375,297.116455078125,299.7478942871094,293.1499938964844,293.1499938964844,281.25,37032.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526971101760864,1.0,0.0,0.0,3.5262038707733154,3.526226758956909,8.296752298520005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.4013671875,0.0,1407.21630859375,1895.4371337890625,0.0,2048.830078125,0.7272708415985107,1.0,0.0,3.0,1.0,0.0
17915100,297.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9990000128746032,0.4937833547592163,0.3435415625572204,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8665978908538818,0.2498281896114349,0.2367942184209823,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8924118280410767,0.2723200023174286,0.1906890571117401,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8393229246139526,0.2261400520801544,0.2145455926656723,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.736237108707428,0.1509197503328323,0.6817494630813599,285.07159423828125,284.95001220703125,299.2752380371094,294.03619384765625,298.3365173339844,297.5819702148437,285.0841064453125,1.0,0.3746515810489654,0.8559849262237549,0.8559849262237549,1.0,1.0,-2.0012645721435547,0.8905963897705078,1.1106681823730469,0.4345808029174804,0.9805534482002258,0.9805534482002258,0.0,61.20991134643555,91.0,39625.671875,0.0,663.5475463867188,1.0,281.1999206542969,283.7997436523437,297.0387878417969,299.565673828125,293.1499938964844,293.1499938964844,281.25,32292.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494246959686279,1.0,0.0,0.0,3.627801179885864,3.627824306488037,8.781732958595967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.35546875,0.0,1481.0362548828125,1895.4371337890625,0.0,2020.4759521484373,0.744202733039856,1.0,0.0,3.0,1.0,0.0
17915160,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.9990000128746032,0.495038092136383,0.3556281924247741,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8588511943817139,0.2516719102859497,0.2385696619749069,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8835846185684204,0.2738144695758819,0.1917507797479629,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.832208514213562,0.2277734726667404,0.216130256652832,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7302252054214478,0.1520627290010452,0.6872328519821167,285.0974426269531,284.95001220703125,299.2904052734375,294.0257568359375,298.3345947265625,297.5649108886719,285.09796142578125,1.0,0.38093101978302,0.8552843332290649,0.8552843332290649,1.0,1.0,-2.0276758670806885,0.903228223323822,1.1244477033615112,0.4414175748825073,1.0,1.0,0.0,64.39065551757812,94.0,40138.9140625,0.0,695.5552368164062,1.0,281.2421875,283.7982482910156,297.0370788574219,299.6333923339844,293.1499938964844,293.1499938964844,280.95001220703125,31735.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505970597267151,1.0,0.0,0.0,3.753016471862793,3.753040552139282,9.398406177751896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.671875,0.0,1618.02099609375,1895.4371337890625,0.0,2030.61865234375,0.7645329833030701,1.0,0.0,3.0,1.0,0.0
17915220,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.4961451888084411,0.3776640295982361,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8460413813591003,0.2547710239887237,0.241866260766983,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8686078190803528,0.2760143578052521,0.1936037987470626,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8202125430107117,0.2304952591657638,0.2190601229667663,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7198918461799622,0.1539056748151779,0.6970782279968262,284.9211120605469,284.95001220703125,299.3201599121094,294.00469970703125,298.32818603515625,297.5268859863281,284.9238586425781,1.0,0.3924188613891601,0.8538832664489746,0.8538832664489746,1.0,1.0,-2.0756711959838867,0.9261839985847472,1.1494872570037842,0.4538222849369049,0.9322776794433594,0.9322776794433594,0.0,70.43547058105469,97.0,41763.2265625,0.0,756.6314086914062,1.0,280.9559936523437,283.5927124023437,297.0845947265625,299.8480224609375,293.1499938964844,293.1499938964844,280.6499938964844,35879.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711782455444336,1.0,0.0,0.0,3.783545017242432,3.783570289611816,9.551929451845351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.955078125,0.0,1685.9432373046875,1895.4371337890625,0.0,2211.308349609375,0.772757887840271,1.0,0.0,3.0,1.0,0.0
17915280,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.4961451888084411,0.3776640295982361,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8460413813591003,0.2547710239887237,0.241866260766983,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8686078190803528,0.2760143578052521,0.1936037987470626,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8202125430107117,0.2304952591657638,0.2190601229667663,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7198918461799622,0.1539056748151779,0.6970782279968262,284.9211120605469,284.95001220703125,299.3201599121094,294.00469970703125,298.32818603515625,297.5268859863281,284.9238586425781,1.0,0.3924188613891601,0.8538832664489746,0.8538832664489746,1.0,1.0,-2.0756711959838867,0.9261839985847472,1.1494872570037842,0.4538222849369049,0.9322776794433594,0.9322776794433594,0.0,70.43547058105469,97.0,41763.2265625,0.0,756.6314086914062,1.0,280.9559936523437,283.5927124023437,297.0845947265625,299.8480224609375,293.1499938964844,293.1499938964844,280.6499938964844,35879.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711782455444336,1.0,0.0,0.0,3.783545017242432,3.783570289611816,9.551929451845351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.955078125,0.0,1685.9432373046875,1895.4371337890625,0.0,2211.308349609375,0.772757887840271,1.0,0.0,3.0,1.0,0.0
17915340,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.4964353740215301,0.3976148068904876,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8354515433311462,0.2575708329677582,0.2446800768375396,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8559533357620239,0.2778153717517853,0.1949882060289383,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8097046613693237,0.2329181581735611,0.2215270698070526,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7104732394218445,0.1554392427206039,0.7049102783203125,284.87518310546875,284.95001220703125,299.3492431640625,293.9835510253906,298.3212585449219,297.4886474609375,284.8840026855469,1.0,0.4025818109512329,0.8524821400642395,0.8524821400642395,1.0,1.0,-2.117046594619751,0.9459885954856871,1.1710580587387085,0.4644449055194855,0.8395093083381653,0.8395093083381653,0.0,76.12776184082031,100.0,42592.64453125,0.0,813.1248168945312,1.0,280.65753173828125,283.5366516113281,297.0422058105469,299.87335205078125,293.1499938964844,293.1499938964844,280.95001220703125,40810.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865407466888428,1.0,0.0,0.0,3.528687000274658,3.5287108421325684,8.30844214760873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.2333984375,0.0,1437.138427734375,1895.4371337890625,0.0,2349.059814453125,0.7312288284301758,1.0,0.0,3.0,1.0,0.0
17915400,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.4964353740215301,0.3976148068904876,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8354515433311462,0.2575708329677582,0.2446800768375396,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8559533357620239,0.2778153717517853,0.1949882060289383,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8097046613693237,0.2329181581735611,0.2215270698070526,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7104732394218445,0.1554392427206039,0.7049102783203125,284.87518310546875,284.95001220703125,299.3492431640625,293.9835510253906,298.3212585449219,297.4886474609375,284.8840026855469,1.0,0.4025818109512329,0.8524821400642395,0.8524821400642395,1.0,1.0,-2.117046594619751,0.9459885954856871,1.1710580587387085,0.4644449055194855,0.8395093083381653,0.8395093083381653,0.0,76.12776184082031,100.0,42592.64453125,0.0,813.1248168945312,1.0,280.65753173828125,283.5366516113281,297.0422058105469,299.87335205078125,293.1499938964844,293.1499938964844,280.95001220703125,40810.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865407466888428,1.0,0.0,0.0,3.528687000274658,3.5287108421325684,8.30844214760873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.2333984375,0.0,1437.138427734375,1895.4371337890625,0.0,2349.059814453125,0.7312288284301758,1.0,0.0,3.0,1.0,0.0
17915460,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.4987324178218841,0.4133645296096802,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8289700746536255,0.2612799108028412,0.248087927699089,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8479493856430054,0.280721515417099,0.1969104707241058,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8027654886245728,0.2361547648906707,0.2245135754346847,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7041434049606323,0.1575612425804138,0.7143154740333557,285.0467529296875,284.95001220703125,299.3778991699219,293.96246337890625,298.3241882324219,297.468505859375,285.0452575683594,1.0,0.4118049442768097,0.8508699536323547,0.8508699536323547,1.0,1.0,-2.157246828079224,0.965234875679016,1.1920119524002075,0.4746819138526916,0.9852600693702698,0.9852600693702698,0.0,81.01206970214844,88.0,42742.4140625,0.0,867.5978393554688,1.0,280.9425964355469,283.6844787597656,296.9465026855469,299.7043151855469,293.1499938964844,293.1499938964844,280.6499938964844,32273.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782154679298401,1.0,0.0,0.0,3.728625535964966,3.728649854660034,9.276643027078536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.23388671875,0.0,1593.9317626953125,1895.4371337890625,0.0,2274.1328125,0.7605978846549988,1.0,0.0,3.0,1.0,0.0
17915520,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.4987324178218841,0.4133645296096802,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8289700746536255,0.2612799108028412,0.248087927699089,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8479493856430054,0.280721515417099,0.1969104707241058,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8027654886245728,0.2361547648906707,0.2245135754346847,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7041434049606323,0.1575612425804138,0.7143154740333557,285.0467529296875,284.95001220703125,299.3778991699219,293.96246337890625,298.3241882324219,297.468505859375,285.0452575683594,1.0,0.4118049442768097,0.8508699536323547,0.8508699536323547,1.0,1.0,-2.157246828079224,0.965234875679016,1.1920119524002075,0.4746819138526916,0.9852600693702698,0.9852600693702698,0.0,81.01206970214844,88.0,42742.4140625,0.0,867.5978393554688,1.0,280.9425964355469,283.6844787597656,296.9465026855469,299.7043151855469,293.1499938964844,293.1499938964844,280.6499938964844,32273.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782154679298401,1.0,0.0,0.0,3.728625535964966,3.728649854660034,9.276643027078536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.23388671875,0.0,1593.9317626953125,1895.4371337890625,0.0,2274.1328125,0.7605978846549988,1.0,0.0,3.0,1.0,0.0
17915580,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.5017110109329224,0.4140835404396057,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8319118022918701,0.2645646333694458,0.2513678073883056,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8499348759651184,0.2830244302749634,0.1986939460039138,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8057618737220764,0.2389983087778091,0.2273672372102737,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7069051265716553,0.1595142036676406,0.7235591411590576,284.8939819335937,284.95001220703125,299.40631103515625,293.941650390625,298.3304748535156,297.45574951171875,284.8985900878906,1.0,0.4146707952022552,0.84925776720047,0.84925776720047,1.0,1.0,-2.1787431240081787,0.9754138588905334,1.2033292055130005,0.4802221655845642,0.8737860321998596,0.8737860321998596,0.0,81.79268646240234,76.0,43689.0703125,0.0,890.6851196289062,1.0,280.6566467285156,283.5201721191406,296.9927673339844,299.88067626953125,293.1499938964844,293.1499938964844,280.95001220703125,38370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793190598487854,1.0,0.0,0.0,3.641998052597046,3.642022371292114,8.850599897414213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.15576171875,0.0,1541.9842529296875,1895.4371337890625,0.0,2409.338623046875,0.7488549947738647,1.0,0.0,3.0,1.0,0.0
17915640,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.5017110109329224,0.4140835404396057,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8319118022918701,0.2645646333694458,0.2513678073883056,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8499348759651184,0.2830244302749634,0.1986939460039138,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8057618737220764,0.2389983087778091,0.2273672372102737,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7069051265716553,0.1595142036676406,0.7235591411590576,284.8939819335937,284.95001220703125,299.40631103515625,293.941650390625,298.3304748535156,297.45574951171875,284.8985900878906,1.0,0.4146707952022552,0.84925776720047,0.84925776720047,1.0,1.0,-2.1787431240081787,0.9754138588905334,1.2033292055130005,0.4802221655845642,0.8737860321998596,0.8737860321998596,0.0,81.79268646240234,76.0,43689.0703125,0.0,890.6851196289062,1.0,280.6566467285156,283.5201721191406,296.9927673339844,299.88067626953125,293.1499938964844,293.1499938964844,280.95001220703125,38370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793190598487854,1.0,0.0,0.0,3.641998052597046,3.642022371292114,8.850599897414213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.15576171875,0.0,1541.9842529296875,1895.4371337890625,0.0,2409.338623046875,0.7488549947738647,1.0,0.0,3.0,1.0,0.0
17915700,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.5050616264343262,0.4097457826137543,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8362279534339905,0.2663874626159668,0.252895176410675,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8539170622825623,0.2843787372112274,0.1994735449552536,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8101646900177002,0.2405753433704376,0.228679746389389,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7109507918357849,0.160628467798233,0.7278508543968201,285.03692626953125,284.95001220703125,299.4205017089844,293.9313659667969,298.3399658203125,297.46112060546875,285.04595947265625,1.0,0.414314717054367,0.8484516739845276,0.8484516739845276,1.0,1.0,-2.1830389499664307,0.977408230304718,1.2056307792663574,0.4812285304069519,0.972238063812256,0.972238063812256,0.0,80.85306549072266,76.0,43085.62890625,0.0,891.2732543945312,1.0,280.902099609375,283.6742858886719,296.91064453125,299.6614074707031,293.1499938964844,293.1499938964844,280.95001220703125,33842.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873207330703735,1.0,0.0,0.0,3.702321529388428,3.702345609664917,9.146218644673354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.357421875,0.0,1575.78662109375,1895.4371337890625,0.0,2356.111083984375,0.7588340640068054,1.0,0.0,3.0,1.0,0.0
17915760,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9990000128746032,0.5098114013671875,0.4021577835083008,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8430086970329285,0.268403947353363,0.254661351442337,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8605581521987915,0.2859531342983246,0.2004664987325668,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8168044686317444,0.2423280328512191,0.2302039414644241,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7170061469078064,0.1619232147932052,0.7329846620559692,285.0429382324219,284.95001220703125,299.4347229003906,293.9212341308594,298.354248046875,297.4754333496094,285.040283203125,1.0,0.4130302369594574,0.8477804064750671,0.8477804064750671,1.0,1.0,-2.18523907661438,0.9784055352211,1.2068336009979248,0.4816943407058716,1.0,1.0,0.0,79.0876693725586,79.0,43261.34765625,0.0,886.7941284179688,1.0,280.9432983398437,283.66180419921875,296.9052124023437,299.7045593261719,293.1499938964844,293.1499938964844,280.6499938964844,32670.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855886220932007,1.0,0.0,0.0,3.8068935871124254,3.806918621063232,9.670184226706624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.24609375,0.0,1688.844482421875,1895.4371337890625,0.0,2340.45947265625,0.7751943469047546,1.0,0.0,3.0,1.0,0.0
17915820,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.5193051695823669,0.3943752348423004,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8518640398979187,0.27187579870224,0.2580176293849945,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8686844706535339,0.2883225679397583,0.2022238373756408,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8250377774238586,0.2453161180019378,0.2330958247184753,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7247039079666138,0.1643017679452896,0.7436034083366394,284.8848876953125,284.95001220703125,299.4633178710937,293.9013977050781,298.3828430175781,297.50347900390625,284.88897705078125,1.0,0.4138023853302002,0.846437931060791,0.846437931060791,1.0,1.0,-2.1982510089874268,0.9845911264419556,1.2136597633361816,0.4847398102283478,0.8845149874687195,0.8845149874687195,0.0,77.6089096069336,82.0,44111.6484375,0.0,893.675048828125,1.0,280.6572265625,283.49517822265625,296.9434814453125,299.8571472167969,293.1499938964844,293.1499938964844,280.95001220703125,38518.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986996173858643,1.0,0.0,0.0,3.710583925247192,3.710608959197998,9.18708678909752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2392578125,0.0,1620.77978515625,1895.4371337890625,0.0,2459.5419921875,0.7612672448158264,1.0,0.0,3.0,1.0,0.0
17915880,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.5193051695823669,0.3943752348423004,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8518640398979187,0.27187579870224,0.2580176293849945,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8686844706535339,0.2883225679397583,0.2022238373756408,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8250377774238586,0.2453161180019378,0.2330958247184753,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7247039079666138,0.1643017679452896,0.7436034083366394,284.8848876953125,284.95001220703125,299.4633178710937,293.9013977050781,298.3828430175781,297.50347900390625,284.88897705078125,1.0,0.4138023853302002,0.846437931060791,0.846437931060791,1.0,1.0,-2.1982510089874268,0.9845911264419556,1.2136597633361816,0.4847398102283478,0.8845149874687195,0.8845149874687195,0.0,77.6089096069336,82.0,44111.6484375,0.0,893.675048828125,1.0,280.6572265625,283.49517822265625,296.9434814453125,299.8571472167969,293.1499938964844,293.1499938964844,280.95001220703125,38518.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986996173858643,1.0,0.0,0.0,3.710583925247192,3.710608959197998,9.18708678909752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.2392578125,0.0,1620.77978515625,1895.4371337890625,0.0,2459.5419921875,0.7612672448158264,1.0,0.0,3.0,1.0,0.0
17915940,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.5298599600791931,0.3902862668037414,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8586627244949341,0.2760161161422729,0.2616448402404785,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8745412230491638,0.2914401292800903,0.2041631788015365,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8311400413513184,0.2488899827003479,0.2362158894538879,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7306028008460999,0.1671750992536544,0.7554742693901062,285.0565490722656,284.95001220703125,299.4923095703125,293.88232421875,298.41424560546875,297.53594970703125,285.05694580078125,1.0,0.416153997182846,0.8450953960418701,0.8450953960418701,1.0,1.0,-2.218024730682373,0.9940247535705566,1.224000096321106,0.4896117150783539,1.0,1.0,0.0,77.2150650024414,85.0,43791.5859375,0.0,911.2491455078124,1.0,280.943115234375,283.66162109375,296.8630676269531,299.6880187988281,293.1499938964844,293.1499938964844,280.6499938964844,33416.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902606129646301,1.0,0.0,0.0,3.848852396011353,3.848877906799317,9.88452484307345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.26220703125,0.0,1745.47216796875,1895.4371337890625,0.0,2382.734619140625,0.7832220792770386,1.0,0.0,3.0,1.0,0.0
17916000,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.5298599600791931,0.3902862668037414,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8586627244949341,0.2760161161422729,0.2616448402404785,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8745412230491638,0.2914401292800903,0.2041631788015365,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8311400413513184,0.2488899827003479,0.2362158894538879,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7306028008460999,0.1671750992536544,0.7554742693901062,285.0565490722656,284.95001220703125,299.4923095703125,293.88232421875,298.41424560546875,297.53594970703125,285.05694580078125,1.0,0.416153997182846,0.8450953960418701,0.8450953960418701,1.0,1.0,-2.218024730682373,0.9940247535705566,1.224000096321106,0.4896117150783539,1.0,1.0,0.0,77.2150650024414,85.0,43791.5859375,0.0,911.2491455078124,1.0,280.943115234375,283.66162109375,296.8630676269531,299.6880187988281,293.1499938964844,293.1499938964844,280.6499938964844,33416.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902606129646301,1.0,0.0,0.0,3.848852396011353,3.848877906799317,9.88452484307345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.26220703125,0.0,1745.47216796875,1895.4371337890625,0.0,2382.734619140625,0.7832220792770386,1.0,0.0,3.0,1.0,0.0
17916060,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.5390107035636902,0.3891567587852478,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.86350417137146,0.2797910273075104,0.2653683125972748,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8782439827919006,0.2940221130847931,0.206126719713211,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8353896141052246,0.2521223723888397,0.2394184023141861,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7350102066993713,0.1698918342590332,0.768119752407074,284.8984069824219,284.95001220703125,299.5219116210937,293.8641662597656,298.4400634765625,297.55767822265625,284.90234375,1.0,0.4197831153869629,0.8440151810646057,0.8440151810646057,1.0,1.0,-2.2425336837768555,1.0057538747787476,1.236779808998108,0.4958289861679077,0.914137065410614,0.914137065410614,0.0,77.65785217285156,88.0,44993.96484375,0.0,936.9600830078124,1.0,280.65576171875,283.4839782714844,296.9120788574219,299.873046875,293.1499938964844,293.1499938964844,280.3500061035156,37622.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042815327644348,1.0,0.0,0.0,3.798131704330444,3.7981574535369873,9.625722441342075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.7568359375,0.0,1716.935546875,1895.4371337890625,0.0,2510.634521484375,0.7766626477241516,1.0,0.0,3.0,1.0,0.0
17916120,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.5390107035636902,0.3891567587852478,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.86350417137146,0.2797910273075104,0.2653683125972748,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8782439827919006,0.2940221130847931,0.206126719713211,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8353896141052246,0.2521223723888397,0.2394184023141861,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7350102066993713,0.1698918342590332,0.768119752407074,284.8984069824219,284.95001220703125,299.5219116210937,293.8641662597656,298.4400634765625,297.55767822265625,284.90234375,1.0,0.4197831153869629,0.8440151810646057,0.8440151810646057,1.0,1.0,-2.2425336837768555,1.0057538747787476,1.236779808998108,0.4958289861679077,0.914137065410614,0.914137065410614,0.0,77.65785217285156,88.0,44993.96484375,0.0,936.9600830078124,1.0,280.65576171875,283.4839782714844,296.9120788574219,299.873046875,293.1499938964844,293.1499938964844,280.3500061035156,37622.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042815327644348,1.0,0.0,0.0,3.798131704330444,3.7981574535369873,9.625722441342075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.7568359375,0.0,1716.935546875,1895.4371337890625,0.0,2510.634521484375,0.7766626477241516,1.0,0.0,3.0,1.0,0.0
17916180,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.547031819820404,0.3914112150669098,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8654701709747314,0.283384770154953,0.2687378227710724,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8788270354270935,0.2963394820690155,0.2077262550592422,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8369832634925842,0.2551605701446533,0.2422767579555511,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.737046480178833,0.1724127680063247,0.779504120349884,284.8818664550781,284.95001220703125,299.55230712890625,293.8470764160156,298.4610290527344,297.5697937011719,284.8888244628906,1.0,0.4242320954799652,0.8429350256919861,0.8429350256919861,1.0,1.0,-2.2683162689208984,1.0180994272232056,1.250216722488403,0.5023860931396484,0.8354587554931641,0.8354587554931641,0.0,78.92967987060547,91.0,45547.6015625,0.0,967.6597900390624,1.0,280.3576354980469,283.4550170898437,296.8812255859375,299.8882141113281,293.1499938964844,293.1499938964844,280.6499938964844,41035.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814522385597229,1.0,0.0,0.0,3.5099105834960938,3.509934186935425,8.220256972890638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.1787109375,0.0,1419.0537109375,1895.4371337890625,0.0,2604.900634765625,0.7283573150634766,1.0,0.0,3.0,1.0,0.0
17916240,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.547031819820404,0.3914112150669098,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8654701709747314,0.283384770154953,0.2687378227710724,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8788270354270935,0.2963394820690155,0.2077262550592422,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8369832634925842,0.2551605701446533,0.2422767579555511,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.737046480178833,0.1724127680063247,0.779504120349884,284.8818664550781,284.95001220703125,299.55230712890625,293.8470764160156,298.4610290527344,297.5697937011719,284.8888244628906,1.0,0.4242320954799652,0.8429350256919861,0.8429350256919861,1.0,1.0,-2.2683162689208984,1.0180994272232056,1.250216722488403,0.5023860931396484,0.8354587554931641,0.8354587554931641,0.0,78.92967987060547,91.0,45547.6015625,0.0,967.6597900390624,1.0,280.3576354980469,283.4550170898437,296.8812255859375,299.8882141113281,293.1499938964844,293.1499938964844,280.6499938964844,41035.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814522385597229,1.0,0.0,0.0,3.5099105834960938,3.509934186935425,8.220256972890638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.1787109375,0.0,1419.0537109375,1895.4371337890625,0.0,2604.900634765625,0.7283573150634766,1.0,0.0,3.0,1.0,0.0
