time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916300,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.5515731573104858,0.3927221000194549,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8665300011634827,0.2855644524097442,0.2706294655799866,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8792323470115662,0.2979535758495331,0.2087048888206482,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8378425240516663,0.2570200562477112,0.2438850849866867,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7380945682525635,0.1739024221897125,0.7857033610343933,285.0264892578125,284.95001220703125,299.5679016113281,293.8389892578125,298.47296142578125,297.5780029296875,285.0349426269531,1.0,0.4267264306545257,0.8423949480056763,0.8423949480056763,1.0,1.0,-2.2827141284942627,1.0250036716461182,1.257710337638855,0.5060469508171082,0.9318665266036988,0.9318665266036988,0.0,79.6572036743164,91.0,45178.67578125,0.0,985.14453125,1.0,280.5990600585937,283.6026306152344,296.8021545410156,299.6725769042969,293.1499938964844,293.1499938964844,280.6499938964844,34421.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069668412208557,1.0,0.0,0.0,3.5841734409332275,3.5841963291168213,8.571785770072893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.40673828125,0.0,1449.5594482421875,1895.4371337890625,0.0,2535.289306640625,0.7381002902984619,1.0,0.0,3.0,1.0,0.0
17916360,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.556315004825592,0.3937312960624695,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8680974245071411,0.2879058718681335,0.2727962732315063,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8802055716514587,0.2997477054595947,0.2099228203296661,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8391651511192322,0.2590286135673523,0.2457427233457565,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7395705580711365,0.1755229830741882,0.7927955389022827,285.0347595214844,284.95001220703125,299.5837707519531,293.83123779296875,298.485595703125,297.5872802734375,285.0333251953125,1.0,0.4294174909591675,0.8416153788566589,0.8416153788566589,1.0,1.0,-2.298740863800049,1.032666563987732,1.266074299812317,0.5101186633110046,0.966366171836853,0.966366171836853,0.0,80.36750793457031,94.0,45600.359375,0.0,1004.4498901367188,1.0,280.6423645019531,283.5911560058594,296.80596923828125,299.73358154296875,293.1499938964844,293.1499938964844,280.3500061035156,32630.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046337366104126,1.0,0.0,0.0,3.6983284950256334,3.698352336883545,9.126500231104728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.2236328125,0.0,1562.0615234375,1895.4371337890625,0.0,2513.865478515625,0.7553083300590515,1.0,0.0,3.0,1.0,0.0
17916420,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.5642193555831909,0.3976337909698486,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8694854378700256,0.2919538915157318,0.2768170535564422,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8802555203437805,0.3025152087211609,0.2120388448238372,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8402258157730103,0.2624636590480804,0.2491761595010757,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7411873936653137,0.178370788693428,0.8062724471092224,284.91180419921875,284.95001220703125,299.6164245605469,293.8168029785156,298.5055236816406,297.595458984375,284.9165344238281,1.0,0.4351788759231567,0.840056300163269,0.840056300163269,1.0,1.0,-2.3311140537261963,1.0481308698654177,1.2829831838607788,0.5183923840522766,0.8740606307983398,0.8740606307983398,0.0,82.25646209716797,97.0,46747.8671875,0.0,1045.9842529296875,1.0,280.3570861816406,283.45135498046875,296.8606262207031,299.924072265625,293.1499938964844,293.1499938964844,280.6499938964844,37975.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817984938621521,1.0,0.0,0.0,3.607330322265625,3.607354402542114,8.682906695867132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0263671875,0.0,1500.8226318359375,1895.4371337890625,0.0,2636.9111328125,0.7427463531494141,1.0,0.0,3.0,1.0,0.0
17916480,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.5642193555831909,0.3976337909698486,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8694854378700256,0.2919538915157318,0.2768170535564422,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8802555203437805,0.3025152087211609,0.2120388448238372,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8402258157730103,0.2624636590480804,0.2491761595010757,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7411873936653137,0.178370788693428,0.8062724471092224,284.91180419921875,284.95001220703125,299.6164245605469,293.8168029785156,298.5055236816406,297.595458984375,284.9165344238281,1.0,0.4351788759231567,0.840056300163269,0.840056300163269,1.0,1.0,-2.3311140537261963,1.0481308698654177,1.2829831838607788,0.5183923840522766,0.8740606307983398,0.8740606307983398,0.0,82.25646209716797,97.0,46747.8671875,0.0,1045.9842529296875,1.0,280.3570861816406,283.45135498046875,296.8606262207031,299.924072265625,293.1499938964844,293.1499938964844,280.6499938964844,37975.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817984938621521,1.0,0.0,0.0,3.607330322265625,3.607354402542114,8.682906695867132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0263671875,0.0,1500.8226318359375,1895.4371337890625,0.0,2636.9111328125,0.7427463531494141,1.0,0.0,3.0,1.0,0.0
17916540,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.5728597640991211,0.4021685123443603,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8705742955207825,0.2965917289257049,0.2810195684432983,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8800157308578491,0.3059556186199188,0.2142853885889053,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8410006165504456,0.2664141952991485,0.252755343914032,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7425050735473633,0.1815581917762756,0.8201030492782593,285.06402587890625,284.95001220703125,299.6505432128906,293.803955078125,298.527587890625,297.6061706542969,285.06329345703125,1.0,0.4413309693336487,0.8384972214698792,0.8384972214698792,1.0,1.0,-2.3652188777923584,1.0644422769546509,1.300776481628418,0.5270746350288391,1.0,1.0,0.0,84.37171936035156,100.0,46805.6875,0.0,1091.3780517578125,1.0,280.6429138183594,283.5910339355469,296.7959289550781,299.7964172363281,293.1499938964844,293.1499938964844,280.3500061035156,32455.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121312856674194,1.0,0.0,0.0,3.795731782913208,3.7957568168640137,9.61356249717937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.83740234375,0.0,1673.844970703125,1895.4371337890625,0.0,2582.833740234375,0.7728192806243896,1.0,0.0,3.0,1.0,0.0
17916600,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.5728597640991211,0.4021685123443603,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8705742955207825,0.2965917289257049,0.2810195684432983,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8800157308578491,0.3059556186199188,0.2142853885889053,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8410006165504456,0.2664141952991485,0.252755343914032,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7425050735473633,0.1815581917762756,0.8201030492782593,285.06402587890625,284.95001220703125,299.6505432128906,293.803955078125,298.527587890625,297.6061706542969,285.06329345703125,1.0,0.4413309693336487,0.8384972214698792,0.8384972214698792,1.0,1.0,-2.3652188777923584,1.0644422769546509,1.300776481628418,0.5270746350288391,1.0,1.0,0.0,84.37171936035156,100.0,46805.6875,0.0,1091.3780517578125,1.0,280.6429138183594,283.5910339355469,296.7959289550781,299.7964172363281,293.1499938964844,293.1499938964844,280.3500061035156,32455.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121312856674194,1.0,0.0,0.0,3.795731782913208,3.7957568168640137,9.61356249717937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.83740234375,0.0,1673.844970703125,1895.4371337890625,0.0,2582.833740234375,0.7728192806243896,1.0,0.0,3.0,1.0,0.0
17916660,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.5801212787628174,0.4077390730381012,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8708279132843018,0.3007225096225738,0.2851591110229492,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8788909912109375,0.308731198310852,0.2164379954338073,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8410179615020752,0.2698968648910522,0.256273090839386,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7431840896606445,0.1844339966773986,0.8338854908943176,284.9119567871094,284.95001220703125,299.686279296875,293.7928161621094,298.5455322265625,297.6081237792969,284.9149169921875,1.0,0.4478011131286621,0.8365354537963867,0.8365354537963867,1.0,1.0,-2.400254011154175,1.0811407566070557,1.3191132545471191,0.5360004901885986,0.9167065620422364,0.9167065620422364,0.0,86.7978515625,103.0,48235.41015625,0.0,1140.2816162109375,1.0,280.3569641113281,283.4150085449219,296.846923828125,300.0014038085937,293.1499938964844,293.1499938964844,280.04998779296875,36929.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274672627449036,1.0,0.0,0.0,3.767763376235962,3.767788887023926,9.472411193200968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.16015625,0.0,1675.353271484375,1895.4371337890625,0.0,2724.880859375,0.7707312107086182,1.0,0.0,3.0,1.0,0.0
17916720,297.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.5801212787628174,0.4077390730381012,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8708279132843018,0.3007225096225738,0.2851591110229492,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8788909912109375,0.308731198310852,0.2164379954338073,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8410179615020752,0.2698968648910522,0.256273090839386,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7431840896606445,0.1844339966773986,0.8338854908943176,284.9119567871094,284.95001220703125,299.686279296875,293.7928161621094,298.5455322265625,297.6081237792969,284.9149169921875,1.0,0.4478011131286621,0.8365354537963867,0.8365354537963867,1.0,1.0,-2.400254011154175,1.0811407566070557,1.3191132545471191,0.5360004901885986,0.9167065620422364,0.9167065620422364,0.0,86.7978515625,103.0,48235.41015625,0.0,1140.2816162109375,1.0,280.3569641113281,283.4150085449219,296.846923828125,300.0014038085937,293.1499938964844,293.1499938964844,280.04998779296875,36929.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274672627449036,1.0,0.0,0.0,3.767763376235962,3.767788887023926,9.472411193200968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.16015625,0.0,1675.353271484375,1895.4371337890625,0.0,2724.880859375,0.7707312107086182,1.0,0.0,3.0,1.0,0.0
17916780,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.5865262150764465,0.4149041175842285,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8695480823516846,0.3046603798866272,0.2889020144939422,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8761412501335144,0.3112556636333465,0.2182167321443557,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8396216630935669,0.2731729447841644,0.2594054937362671,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.74250328540802,0.1870778650045395,0.8460670113563538,284.8927917480469,284.95001220703125,299.7239074707031,293.7835693359375,298.5604248046875,297.60302734375,284.8978271484375,1.0,0.4543429613113403,0.8345736265182495,0.8345736265182495,1.0,1.0,-2.433891773223877,1.0971629619598389,1.336728811264038,0.5445290803909302,0.8445983529090881,0.8445983529090881,0.0,89.60582733154297,106.0,48980.61328125,0.0,1190.44384765625,1.0,280.0578308105469,283.37554931640625,296.8221435546875,300.0355224609375,293.1499938964844,293.1499938964844,280.3500061035156,40036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384507894515991,1.0,0.0,0.0,3.525810718536377,3.525834083557129,8.294902045236086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.65771484375,0.0,1428.5155029296875,1895.4371337890625,0.0,2827.244384765625,0.7302860021591187,1.0,0.0,3.0,1.0,0.0
17916840,297.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.5865262150764465,0.4149041175842285,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8695480823516846,0.3046603798866272,0.2889020144939422,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8761412501335144,0.3112556636333465,0.2182167321443557,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8396216630935669,0.2731729447841644,0.2594054937362671,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.74250328540802,0.1870778650045395,0.8460670113563538,284.8927917480469,284.95001220703125,299.7239074707031,293.7835693359375,298.5604248046875,297.60302734375,284.8978271484375,1.0,0.4543429613113403,0.8345736265182495,0.8345736265182495,1.0,1.0,-2.433891773223877,1.0971629619598389,1.336728811264038,0.5445290803909302,0.8445983529090881,0.8445983529090881,0.0,89.60582733154297,106.0,48980.61328125,0.0,1190.44384765625,1.0,280.0578308105469,283.37554931640625,296.8221435546875,300.0355224609375,293.1499938964844,293.1499938964844,280.3500061035156,40036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384507894515991,1.0,0.0,0.0,3.525810718536377,3.525834083557129,8.294902045236086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.65771484375,0.0,1428.5155029296875,1895.4371337890625,0.0,2827.244384765625,0.7302860021591187,1.0,0.0,3.0,1.0,0.0
17916900,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.5903668999671936,0.4180846214294433,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8694065809249878,0.3070164322853088,0.2909753918647766,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8753196001052856,0.3129723370075226,0.2192809730768203,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8393698334693909,0.2751542627811432,0.2611449956893921,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7425280809402466,0.1886361241340637,0.8526433706283569,285.0321655273437,284.95001220703125,299.74346923828125,293.7797241210937,298.5704650878906,297.6044311523437,285.0391540527344,1.0,0.4576639533042907,0.8335927128791809,0.8335927128791809,1.0,1.0,-2.4514706134796143,1.1055450439453125,1.3459255695343018,0.5489663481712341,0.9402713179588318,0.9402713179588318,0.0,90.9507827758789,106.0,48643.53515625,0.0,1216.6502685546875,1.0,280.2995300292969,283.518798828125,296.7502136230469,299.8275756835937,293.1499938964844,293.1499938964844,280.3500061035156,34060.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317859172821045,1.0,0.0,0.0,3.602100372314453,3.602123498916626,8.65774723024515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.44091796875,0.0,1466.2080078125,1895.4371337890625,0.0,2765.076904296875,0.7409518361091614,1.0,0.0,3.0,1.0,0.0
17916960,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.5944713354110718,0.4206394851207733,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8699737787246704,0.3095310628414154,0.2933231294155121,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8752650618553162,0.3148630857467651,0.2205802947282791,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8397635817527771,0.277282178401947,0.2631325721740722,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7431430816650391,0.1903240829706192,0.8601177334785461,285.0365295410156,284.95001220703125,299.7635803222656,293.7763977050781,298.58221435546875,297.60858154296875,285.0352783203125,1.0,0.4610636830329895,0.832472562789917,0.832472562789917,1.0,1.0,-2.470287799835205,1.114505648612976,1.355782151222229,0.5537147521972656,0.9731082916259766,0.9731082916259766,0.0,92.19032287597656,109.0,49128.8125,0.0,1244.2374267578125,1.0,280.342529296875,283.5059509277344,296.7579040527344,299.8975830078125,293.1499938964844,293.1499938964844,280.04998779296875,32551.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301303386688232,1.0,0.0,0.0,3.714022636413574,3.714046716690064,9.204122193295916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.29638671875,0.0,1579.3173828125,1895.4371337890625,0.0,2749.6591796875,0.7581180930137634,1.0,0.0,3.0,1.0,0.0
17917020,297.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9990000128746032,0.6012182831764221,0.4269028306007385,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8699491024017334,0.3138884603977203,0.2976655662059784,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8739021420478821,0.3178016245365143,0.2228350937366485,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8395063281059265,0.2809238731861114,0.2667908668518066,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7435001730918884,0.1932953298091888,0.874259352684021,284.9171142578125,284.95001220703125,299.8055419921875,293.7713928222656,298.5983581542969,297.6021423339844,284.9210205078125,1.0,0.4679350554943084,0.8302322626113892,0.8302322626113892,1.0,1.0,-2.5071258544921875,1.13202166557312,1.375104308128357,0.5630400776863098,0.8854002356529236,0.8854002356529236,0.0,94.96372985839844,112.0,50430.77734375,0.0,1300.824951171875,1.0,280.0569763183594,283.3648681640625,296.8155517578125,300.1016540527344,293.1499938964844,293.1499938964844,280.3500061035156,37515.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433729410171509,1.0,0.0,0.0,3.6411380767822266,3.641162395477295,8.846420769259566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.97802734375,0.0,1534.6455078125,1895.4371337890625,0.0,2873.24462890625,0.7485442161560059,1.0,0.0,3.0,1.0,0.0
17917080,297.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9990000128746032,0.6012182831764221,0.4269028306007385,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8699491024017334,0.3138884603977203,0.2976655662059784,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8739021420478821,0.3178016245365143,0.2228350937366485,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8395063281059265,0.2809238731861114,0.2667908668518066,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7435001730918884,0.1932953298091888,0.874259352684021,284.9171142578125,284.95001220703125,299.8055419921875,293.7713928222656,298.5983581542969,297.6021423339844,284.9210205078125,1.0,0.4679350554943084,0.8302322626113892,0.8302322626113892,1.0,1.0,-2.5071258544921875,1.13202166557312,1.375104308128357,0.5630400776863098,0.8854002356529236,0.8854002356529236,0.0,94.96372985839844,112.0,50430.77734375,0.0,1300.824951171875,1.0,280.0569763183594,283.3648681640625,296.8155517578125,300.1016540527344,293.1499938964844,293.1499938964844,280.3500061035156,37515.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433729410171509,1.0,0.0,0.0,3.6411380767822266,3.641162395477295,8.846420769259566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.97802734375,0.0,1534.6455078125,1895.4371337890625,0.0,2873.24462890625,0.7485442161560059,1.0,0.0,3.0,1.0,0.0
17917140,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.6089882850646973,0.4328566491603851,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8703195452690125,0.3188726603984833,0.3021999001502991,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.872968852519989,0.3214426636695862,0.2252286225557327,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8395928144454956,0.2851103544235229,0.2706001698970794,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7441409230232239,0.1966515183448791,0.8888804912567139,285.0672607421875,284.95001220703125,299.8500061035156,293.7687683105469,298.6214599609375,297.6061706542969,285.0673217773437,1.0,0.4748818874359131,0.8279919624328613,0.8279919624328613,1.0,1.0,-2.544743299484253,1.149917721748352,1.3948255777359009,0.572501003742218,1.0,1.0,0.0,97.72272491455078,115.0,50507.296875,0.0,1359.859619140625,1.0,280.3431701660156,283.5061950683594,296.76300048828125,299.9872741699219,293.1499938964844,293.1499938964844,280.04998779296875,32805.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381468057632446,1.0,0.0,0.0,3.8164563179016113,3.816481590270996,9.71882855083095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3173828125,0.0,1701.3697509765625,1895.4371337890625,0.0,2824.40576171875,0.7768343687057495,1.0,0.0,3.0,1.0,0.0
17917200,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.6089882850646973,0.4328566491603851,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8703195452690125,0.3188726603984833,0.3021999001502991,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.872968852519989,0.3214426636695862,0.2252286225557327,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8395928144454956,0.2851103544235229,0.2706001698970794,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7441409230232239,0.1966515183448791,0.8888804912567139,285.0672607421875,284.95001220703125,299.8500061035156,293.7687683105469,298.6214599609375,297.6061706542969,285.0673217773437,1.0,0.4748818874359131,0.8279919624328613,0.8279919624328613,1.0,1.0,-2.544743299484253,1.149917721748352,1.3948255777359009,0.572501003742218,1.0,1.0,0.0,97.72272491455078,115.0,50507.296875,0.0,1359.859619140625,1.0,280.3431701660156,283.5061950683594,296.76300048828125,299.9872741699219,293.1499938964844,293.1499938964844,280.04998779296875,32805.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381468057632446,1.0,0.0,0.0,3.8164563179016113,3.816481590270996,9.71882855083095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.3173828125,0.0,1701.3697509765625,1895.4371337890625,0.0,2824.40576171875,0.7768343687057495,1.0,0.0,3.0,1.0,0.0
17917260,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6151313185691833,0.4398026466369629,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8697821497917175,0.3229966759681701,0.3064848482608795,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8711065053939819,0.3240841627120971,0.2273962199687957,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8388412594795227,0.2884770631790161,0.2741608321666717,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7439923882484436,0.1993472129106521,0.9025721549987792,284.9168701171875,284.95001220703125,299.89678955078125,293.7682189941406,298.6372375488281,297.5951843261719,284.9198303222656,1.0,0.4818675220012665,0.825431227684021,0.825431227684021,1.0,1.0,-2.581575393676758,1.1673601865768433,1.4142152070999146,0.5817725658416748,0.9284018874168396,0.9284018874168396,0.0,100.7576904296875,118.0,52072.45703125,0.0,1420.6661376953125,1.0,280.0558776855469,283.32867431640625,296.8203430175781,300.20782470703125,293.1499938964844,293.1499938964844,279.75,36664.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527393937110901,1.0,0.0,0.0,3.8004136085510254,3.800439357757568,9.637292350817006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.4599609375,0.0,1712.2183837890625,1895.4371337890625,0.0,2960.934814453125,0.7765725255012512,1.0,0.0,3.0,1.0,0.0
17917320,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.6151313185691833,0.4398026466369629,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8697821497917175,0.3229966759681701,0.3064848482608795,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8711065053939819,0.3240841627120971,0.2273962199687957,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8388412594795227,0.2884770631790161,0.2741608321666717,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7439923882484436,0.1993472129106521,0.9025721549987792,284.9168701171875,284.95001220703125,299.89678955078125,293.7682189941406,298.6372375488281,297.5951843261719,284.9198303222656,1.0,0.4818675220012665,0.825431227684021,0.825431227684021,1.0,1.0,-2.581575393676758,1.1673601865768433,1.4142152070999146,0.5817725658416748,0.9284018874168396,0.9284018874168396,0.0,100.7576904296875,118.0,52072.45703125,0.0,1420.6661376953125,1.0,280.0558776855469,283.32867431640625,296.8203430175781,300.20782470703125,293.1499938964844,293.1499938964844,279.75,36664.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527393937110901,1.0,0.0,0.0,3.8004136085510254,3.800439357757568,9.637292350817006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.4599609375,0.0,1712.2183837890625,1895.4371337890625,0.0,2960.934814453125,0.7765725255012512,1.0,0.0,3.0,1.0,0.0
17917380,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6196812391281128,0.4492524266242981,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8667914271354675,0.3264174461364746,0.3098651170730591,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8667511940002441,0.3259927332401275,0.2288335114717483,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8357982635498047,0.2911188900470733,0.276823490858078,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7415090799331665,0.2012750506401062,0.9122021198272704,284.8933410644531,284.95001220703125,299.945556640625,293.76934814453125,298.6477355957031,297.5729675292969,284.8973999023437,1.0,0.4885440766811371,0.8228704929351807,0.8228704929351807,1.0,1.0,-2.6134912967681885,1.1824158430099487,1.4310754537582395,0.5897112488746643,0.8559687733650208,0.8559687733650208,0.0,104.33412170410156,121.0,52840.40234375,0.0,1478.8541259765625,1.0,279.75750732421875,283.2813720703125,296.8049621582031,300.25469970703125,293.1499938964844,293.1499938964844,280.04998779296875,39678.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629359602928162,1.0,0.0,0.0,3.581526517868042,3.5815505981445312,8.559130719731911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.65673828125,0.0,1485.3204345703125,1895.4371337890625,0.0,3056.54345703125,0.7398514747619629,1.0,0.0,3.0,1.0,0.0
17917440,297.6941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.6196812391281128,0.4492524266242981,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8667914271354675,0.3264174461364746,0.3098651170730591,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8667511940002441,0.3259927332401275,0.2288335114717483,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8357982635498047,0.2911188900470733,0.276823490858078,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7415090799331665,0.2012750506401062,0.9122021198272704,284.8933410644531,284.95001220703125,299.945556640625,293.76934814453125,298.6477355957031,297.5729675292969,284.8973999023437,1.0,0.4885440766811371,0.8228704929351807,0.8228704929351807,1.0,1.0,-2.6134912967681885,1.1824158430099487,1.4310754537582395,0.5897112488746643,0.8559687733650208,0.8559687733650208,0.0,104.33412170410156,121.0,52840.40234375,0.0,1478.8541259765625,1.0,279.75750732421875,283.2813720703125,296.8049621582031,300.25469970703125,293.1499938964844,293.1499938964844,280.04998779296875,39678.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629359602928162,1.0,0.0,0.0,3.581526517868042,3.5815505981445312,8.559130719731911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.65673828125,0.0,1485.3204345703125,1895.4371337890625,0.0,3056.54345703125,0.7398514747619629,1.0,0.0,3.0,1.0,0.0
17917500,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6224243640899658,0.4536781013011932,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8656136989593506,0.3284205198287964,0.3116445243358612,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8649515509605408,0.3273160457611084,0.2296511679887771,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8345441818237305,0.2926820814609527,0.2782099545001983,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7404145002365112,0.2023471295833587,0.916846513748169,285.03106689453125,284.95001220703125,299.9706115722656,293.7704772949219,298.656494140625,297.5676574707031,285.0366516113281,1.0,0.4917929768562317,0.8215901255607605,0.8215901255607605,1.0,1.0,-2.6291749477386475,1.1898123025894165,1.4393627643585205,0.5935723781585693,0.9507476687431335,0.9507476687431335,0.0,106.05561065673828,121.0,52427.88671875,0.0,1507.7655029296875,1.0,280.00079345703125,283.4248046875,296.7411499023437,300.0490417480469,293.1499938964844,293.1499938964844,280.04998779296875,34134.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564440608024597,1.0,0.0,0.0,3.6515045166015625,3.6515281200408936,8.896864187590836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.6220703125,0.0,1520.8773193359375,1895.4371337890625,0.0,2995.659912109375,0.74985271692276,1.0,0.0,3.0,1.0,0.0
17917560,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.6253165602684021,0.4574857354164123,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8650541305541992,0.330523669719696,0.313650369644165,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8638255000114441,0.3287625312805176,0.2306726574897766,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8338462710380554,0.2943328619003296,0.2797935903072357,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7397937774658203,0.2034744769334793,0.922059953212738,285.0313415527344,284.95001220703125,299.99609375,293.7719421386719,298.6666259765625,297.5645751953125,285.0302429199219,1.0,0.4950372874736786,0.8202342987060547,0.8202342987060547,1.0,1.0,-2.645555019378662,1.1975289583206177,1.4480260610580444,0.5976058840751648,0.9795132279396056,0.9795132279396056,0.0,107.648681640625,124.0,52869.08203125,0.0,1537.3714599609375,1.0,280.0426330566406,283.412109375,296.75360107421875,300.1231994628906,293.1499938964844,293.1499938964844,279.75,32876.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548257946968079,1.0,0.0,0.0,3.752072811126709,3.752097368240357,9.393680784341996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.6494140625,0.0,1625.70166015625,1895.4371337890625,0.0,2980.489013671875,0.7653428316116333,1.0,0.0,3.0,1.0,0.0
17917620,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.6292484402656555,0.4662838876247406,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8627578020095825,0.3338835835456848,0.3171336054801941,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8603568077087402,0.330678790807724,0.2322670668363571,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8313782811164856,0.2968502342700958,0.2824726998806,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7375584244728088,0.2051171958446502,0.930695414543152,284.91436767578125,284.95001220703125,300.0482788085937,293.77593994140625,298.6789245605469,297.5430603027344,284.9175720214844,1.0,0.5013467669487,0.8175226449966431,0.8175226449966431,1.0,1.0,-2.675828695297241,1.2117348909378052,1.464093804359436,0.6050559878349304,0.8903058171272278,0.8903058171272278,0.0,111.11312866210938,127.0,54069.16015625,0.0,1595.3372802734375,1.0,279.7567749023437,283.2735290527344,296.8133850097656,300.3255310058594,293.1499938964844,293.1499938964844,280.04998779296875,37618.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665509223937988,1.0,0.0,0.0,3.672441959381104,3.672466516494751,8.999185183711234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.30517578125,0.0,1570.4654541015625,1895.4371337890625,0.0,3090.455078125,0.7542803287506104,1.0,0.0,3.0,1.0,0.0
17917680,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.6292484402656555,0.4662838876247406,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8627578020095825,0.3338835835456848,0.3171336054801941,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8603568077087402,0.330678790807724,0.2322670668363571,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8313782811164856,0.2968502342700958,0.2824726998806,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7375584244728088,0.2051171958446502,0.930695414543152,284.91436767578125,284.95001220703125,300.0482788085937,293.77593994140625,298.6789245605469,297.5430603027344,284.9175720214844,1.0,0.5013467669487,0.8175226449966431,0.8175226449966431,1.0,1.0,-2.675828695297241,1.2117348909378052,1.464093804359436,0.6050559878349304,0.8903058171272278,0.8903058171272278,0.0,111.11312866210938,127.0,54069.16015625,0.0,1595.3372802734375,1.0,279.7567749023437,283.2735290527344,296.8133850097656,300.3255310058594,293.1499938964844,293.1499938964844,280.04998779296875,37618.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665509223937988,1.0,0.0,0.0,3.672441959381104,3.672466516494751,8.999185183711234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.30517578125,0.0,1570.4654541015625,1895.4371337890625,0.0,3090.455078125,0.7542803287506104,1.0,0.0,3.0,1.0,0.0
17917740,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.6339740753173828,0.4745990633964538,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8608825206756592,0.3377403318881988,0.3206719756126404,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8573706150054932,0.3331887125968933,0.2339211255311966,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8292607665061951,0.2997754216194153,0.2851606011390686,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7355321645736694,0.2069665938615799,0.9389191269874572,285.05322265625,284.95001220703125,300.1019287109375,293.7811584472656,298.6977233886719,297.53204345703125,285.0528564453125,1.0,0.507439911365509,0.8148109912872314,0.8148109912872314,1.0,1.0,-2.7051703929901123,1.2254879474639893,1.4796825647354126,0.6121740341186523,1.0,1.0,0.0,114.46261596679688,130.0,53972.99609375,0.0,1652.6298828125,1.0,280.0432434082031,283.4094543457031,296.771240234375,300.2107849121094,293.1499938964844,293.1499938964844,279.75,33095.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860615611076355,1.0,0.0,0.0,3.832719802856445,3.83274507522583,9.80183585852501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.2646484375,0.0,1723.292236328125,1895.4371337890625,0.0,3034.779052734375,0.7800368070602417,1.0,0.0,3.0,1.0,0.0
17917800,297.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9990000128746032,0.6339740753173828,0.4745990633964538,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8608825206756592,0.3377403318881988,0.3206719756126404,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8573706150054932,0.3331887125968933,0.2339211255311966,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8292607665061951,0.2997754216194153,0.2851606011390686,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7355321645736694,0.2069665938615799,0.9389191269874572,285.05322265625,284.95001220703125,300.1019287109375,293.7811584472656,298.6977233886719,297.53204345703125,285.0528564453125,1.0,0.507439911365509,0.8148109912872314,0.8148109912872314,1.0,1.0,-2.7051703929901123,1.2254879474639893,1.4796825647354126,0.6121740341186523,1.0,1.0,0.0,114.46261596679688,130.0,53972.99609375,0.0,1652.6298828125,1.0,280.0432434082031,283.4094543457031,296.771240234375,300.2107849121094,293.1499938964844,293.1499938964844,279.75,33095.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860615611076355,1.0,0.0,0.0,3.832719802856445,3.83274507522583,9.80183585852501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.2646484375,0.0,1723.292236328125,1895.4371337890625,0.0,3034.779052734375,0.7800368070602417,1.0,0.0,3.0,1.0,0.0
17917860,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6370446085929871,0.4832518994808197,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8586649894714355,0.3408919870853424,0.3239708840847015,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8540509343147278,0.3348806500434875,0.2353714704513549,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8268198370933533,0.302045613527298,0.2876167297363281,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7332002520561218,0.208318755030632,0.9462595582008362,284.91131591796875,284.95001220703125,300.15692138671875,293.7874755859375,298.7102966308594,297.50885009765625,284.91357421875,1.0,0.5133611559867859,0.8119906187057495,0.8119906187057495,1.0,1.0,-2.7330527305603027,1.2384861707687378,1.4945664405822754,0.6189312934875488,0.9206222295761108,0.9206222295761108,0.0,117.91200256347656,133.0,55334.9296875,0.0,1709.363525390625,1.0,279.7567749023437,283.2430725097656,296.8288269042969,300.420654296875,293.1499938964844,293.1499938964844,279.45001220703125,37103.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730377554893494,1.0,0.0,0.0,3.791869640350342,3.7918951511383057,9.594008361091255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.484375,0.0,1705.38525390625,1895.4371337890625,0.0,3151.304443359375,0.7753041982650757,1.0,0.0,3.0,1.0,0.0
17917920,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.6370446085929871,0.4832518994808197,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8586649894714355,0.3408919870853424,0.3239708840847015,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8540509343147278,0.3348806500434875,0.2353714704513549,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8268198370933533,0.302045613527298,0.2876167297363281,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7332002520561218,0.208318755030632,0.9462595582008362,284.91131591796875,284.95001220703125,300.15692138671875,293.7874755859375,298.7102966308594,297.50885009765625,284.91357421875,1.0,0.5133611559867859,0.8119906187057495,0.8119906187057495,1.0,1.0,-2.7330527305603027,1.2384861707687378,1.4945664405822754,0.6189312934875488,0.9206222295761108,0.9206222295761108,0.0,117.91200256347656,133.0,55334.9296875,0.0,1709.363525390625,1.0,279.7567749023437,283.2430725097656,296.8288269042969,300.420654296875,293.1499938964844,293.1499938964844,279.45001220703125,37103.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730377554893494,1.0,0.0,0.0,3.791869640350342,3.7918951511383057,9.594008361091255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.484375,0.0,1705.38525390625,1895.4371337890625,0.0,3151.304443359375,0.7753041982650757,1.0,0.0,3.0,1.0,0.0
17917980,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6391997337341309,0.4927404522895813,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8556181192398071,0.3437678217887878,0.3267650306224823,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8498861193656921,0.3362653255462646,0.2363945841789245,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8235730528831482,0.3040182590484619,0.2895760536193847,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7300611734390259,0.2093543857336044,0.9515007734298706,284.8954467773437,284.95001220703125,300.2130432128906,293.7947692871094,298.7213439941406,297.48193359375,284.8981628417969,1.0,0.5189502835273743,0.8091701865196228,0.8091701865196228,1.0,1.0,-2.757697105407715,1.2499085664749146,1.5077885389328003,0.6247875690460205,0.8525121212005615,0.8525121212005615,0.0,121.5407485961914,136.0,55919.33203125,0.0,1763.118896484375,1.0,279.45770263671875,283.2030639648437,296.8201599121094,300.4617004394531,293.1499938964844,293.1499938964844,279.75,39622.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810253143310547,1.0,0.0,0.0,3.567124605178833,3.567148447036743,8.490433742736059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.89208984375,0.0,1469.3927001953125,1895.4371337890625,0.0,3226.188720703125,0.7371701002120972,1.0,0.0,3.0,1.0,0.0
17918040,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.6391997337341309,0.4927404522895813,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8556181192398071,0.3437678217887878,0.3267650306224823,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8498861193656921,0.3362653255462646,0.2363945841789245,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8235730528831482,0.3040182590484619,0.2895760536193847,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7300611734390259,0.2093543857336044,0.9515007734298706,284.8954467773437,284.95001220703125,300.2130432128906,293.7947692871094,298.7213439941406,297.48193359375,284.8981628417969,1.0,0.5189502835273743,0.8091701865196228,0.8091701865196228,1.0,1.0,-2.757697105407715,1.2499085664749146,1.5077885389328003,0.6247875690460205,0.8525121212005615,0.8525121212005615,0.0,121.5407485961914,136.0,55919.33203125,0.0,1763.118896484375,1.0,279.45770263671875,283.2030639648437,296.8201599121094,300.4617004394531,293.1499938964844,293.1499938964844,279.75,39622.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810253143310547,1.0,0.0,0.0,3.567124605178833,3.567148447036743,8.490433742736059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.89208984375,0.0,1469.3927001953125,1895.4371337890625,0.0,3226.188720703125,0.7371701002120972,1.0,0.0,3.0,1.0,0.0
17918100,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6409795880317688,0.4968655109405517,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8546403050422668,0.3455786406993866,0.3283466398715973,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8483855724334717,0.3373894095420837,0.2370668202638626,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8224337100982666,0.3053268790245056,0.2907060086727142,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7288913130760193,0.2100822329521179,0.954486072063446,285.0263061523437,284.95001220703125,300.2414855957031,293.7987060546875,298.7312316894531,297.47607421875,285.0298767089844,1.0,0.5216813683509827,0.8077599406242371,0.8077599406242371,1.0,1.0,-2.7703065872192383,1.255756974220276,1.5145494937896729,0.6277545690536499,0.9426223039627076,0.9426223039627076,0.0,123.20442962646484,136.0,55457.5390625,0.0,1790.0538330078125,1.0,279.69989013671875,283.3404541015625,296.76416015625,300.2594299316406,293.1499938964844,293.1499938964844,279.75,34196.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742507100105286,1.0,0.0,0.0,3.634652853012085,3.634676456451416,8.814935767986753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.2470703125,0.0,1502.7252197265625,1895.4371337890625,0.0,3162.680419921875,0.7466644048690796,1.0,0.0,3.0,1.0,0.0
