time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918160,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.6429536938667297,0.5003317594528198,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8542507886886597,0.3474949896335602,0.330174446105957,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8475046753883362,0.3386318981647491,0.2379482835531234,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8218374252319336,0.306732028722763,0.2920544743537903,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7282078862190247,0.2108939886093139,0.9582245349884032,285.0204162597656,284.95001220703125,300.2701416015625,293.8028564453125,298.7425231933594,297.47271728515625,285.019287109375,1.0,0.5244303941726685,0.8063120245933533,0.8063120245933533,1.0,1.0,-2.7838408946990967,1.262037992477417,1.52180278301239,0.6309601068496704,0.9641484022140504,0.9641484022140504,0.0,124.7190170288086,139.0,55842.48046875,0.0,1817.9248046875,1.0,279.7425231933594,283.3262634277344,296.7807312011719,300.3350524902344,293.1499938964844,293.1499938964844,279.45001220703125,33158.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723742961883545,1.0,0.0,0.0,3.72594165802002,3.725965976715088,9.263292781724886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.5517578125,0.0,1597.6092529296875,1895.4371337890625,0.0,3145.08154296875,0.7606744170188904,1.0,0.0,3.0,1.0,0.0
17918220,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.645155668258667,0.5083242654800415,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8525031805038452,0.3505482375621795,0.3333394229412079,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8447375297546387,0.3402086496353149,0.239285334944725,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8197419047355652,0.3088297247886657,0.294308990240097,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7260717153549194,0.2120057344436645,0.964311420917511,284.9173583984375,284.95001220703125,300.3280944824219,293.8116760253906,298.7576599121094,297.451904296875,284.919921875,1.0,0.5298068523406982,0.8034160733222961,0.8034160733222961,1.0,1.0,-2.808885097503662,1.2735941410064695,1.5352909564971924,0.6368788480758667,0.8810327053070068,0.8810327053070068,0.0,128.02435302734375,142.0,56907.9453125,0.0,1872.551025390625,1.0,279.4570617675781,283.2013244628906,296.8418884277344,300.5316772460937,293.1499938964844,293.1499938964844,279.75,37712.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825259804725647,1.0,0.0,0.0,3.631264925003052,3.631289005279541,8.798510293672734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.779296875,0.0,1525.1712646484375,1895.4371337890625,0.0,3240.248291015625,0.7469873428344727,1.0,0.0,3.0,1.0,0.0
17918280,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.645155668258667,0.5083242654800415,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8525031805038452,0.3505482375621795,0.3333394229412079,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8447375297546387,0.3402086496353149,0.239285334944725,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8197419047355652,0.3088297247886657,0.294308990240097,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7260717153549194,0.2120057344436645,0.964311420917511,284.9173583984375,284.95001220703125,300.3280944824219,293.8116760253906,298.7576599121094,297.451904296875,284.919921875,1.0,0.5298068523406982,0.8034160733222961,0.8034160733222961,1.0,1.0,-2.808885097503662,1.2735941410064695,1.5352909564971924,0.6368788480758667,0.8810327053070068,0.8810327053070068,0.0,128.02435302734375,142.0,56907.9453125,0.0,1872.551025390625,1.0,279.4570617675781,283.2013244628906,296.8418884277344,300.5316772460937,293.1499938964844,293.1499938964844,279.75,37712.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825259804725647,1.0,0.0,0.0,3.631264925003052,3.631289005279541,8.798510293672734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.779296875,0.0,1525.1712646484375,1895.4371337890625,0.0,3240.248291015625,0.7469873428344727,1.0,0.0,3.0,1.0,0.0
17918340,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.648341178894043,0.515737771987915,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8512305021286011,0.3541546761989593,0.3366427421569824,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8424713015556335,0.3424048721790313,0.2407291382551193,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8180542588233948,0.3113870918750763,0.2966510653495788,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.724253237247467,0.2134080529212951,0.970487415790558,285.03631591796875,284.95001220703125,300.3866882324219,293.8210144042969,298.7793884277344,297.4425354003906,285.0346069335937,1.0,0.5350595712661743,0.8005201816558838,0.8005201816558838,1.0,1.0,-2.833735227584839,1.2850483655929563,1.5486867427825928,0.6426569223403931,1.0,1.0,0.0,131.18753051757812,145.0,56843.875,0.0,1927.0728759765625,1.0,279.7433166503906,283.31884765625,296.8088684082031,300.42578125,293.1499938964844,293.1499938964844,279.45001220703125,32716.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763015270233154,1.0,0.0,0.0,3.802400588989258,3.802425622940064,9.647372962717782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.45703125,0.0,1683.8280029296875,1895.4371337890625,0.0,3181.9111328125,0.7743332386016846,1.0,0.0,3.0,1.0,0.0
17918400,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.648341178894043,0.515737771987915,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8512305021286011,0.3541546761989593,0.3366427421569824,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8424713015556335,0.3424048721790313,0.2407291382551193,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8180542588233948,0.3113870918750763,0.2966510653495788,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.724253237247467,0.2134080529212951,0.970487415790558,285.03631591796875,284.95001220703125,300.3866882324219,293.8210144042969,298.7793884277344,297.4425354003906,285.0346069335937,1.0,0.5350595712661743,0.8005201816558838,0.8005201816558838,1.0,1.0,-2.833735227584839,1.2850483655929563,1.5486867427825928,0.6426569223403931,1.0,1.0,0.0,131.18753051757812,145.0,56843.875,0.0,1927.0728759765625,1.0,279.7433166503906,283.31884765625,296.8088684082031,300.42578125,293.1499938964844,293.1499938964844,279.45001220703125,32716.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763015270233154,1.0,0.0,0.0,3.802400588989258,3.802425622940064,9.647372962717782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.45703125,0.0,1683.8280029296875,1895.4371337890625,0.0,3181.9111328125,0.7743332386016846,1.0,0.0,3.0,1.0,0.0
17918460,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6497555375099182,0.5236755609512329,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8494976758956909,0.3570381700992584,0.3396702110767364,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.839737594127655,0.3437618017196655,0.2419309765100479,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8159127831459045,0.3132797181606293,0.298733651638031,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7220490574836731,0.2143335044384002,0.9758296608924866,284.9096984863281,284.95001220703125,300.44580078125,293.830810546875,298.7940368652344,297.42010498046875,284.9119567871094,1.0,0.5402026176452637,0.7974822521209717,0.7974822521209717,1.0,1.0,-2.857286214828491,1.295811653137207,1.5614744424819946,0.6481113433837891,0.9041096568107604,0.9041096568107604,0.0,134.5092010498047,148.0,58025.7578125,0.0,1981.122314453125,1.0,279.4570617675781,283.1705017089844,296.8662109375,300.62774658203125,293.1499938964844,293.1499938964844,279.1499938964844,37440.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875386714935303,1.0,0.0,0.0,3.733056306838989,3.733081340789795,9.298702252635848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.4951171875,0.0,1638.5714111328125,1895.4371337890625,0.0,3287.18212890625,0.7650132179260254,1.0,0.0,3.0,1.0,0.0
17918520,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.6497555375099182,0.5236755609512329,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8494976758956909,0.3570381700992584,0.3396702110767364,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.839737594127655,0.3437618017196655,0.2419309765100479,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8159127831459045,0.3132797181606293,0.298733651638031,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7220490574836731,0.2143335044384002,0.9758296608924866,284.9096984863281,284.95001220703125,300.44580078125,293.830810546875,298.7940368652344,297.42010498046875,284.9119567871094,1.0,0.5402026176452637,0.7974822521209717,0.7974822521209717,1.0,1.0,-2.857286214828491,1.295811653137207,1.5614744424819946,0.6481113433837891,0.9041096568107604,0.9041096568107604,0.0,134.5092010498047,148.0,58025.7578125,0.0,1981.122314453125,1.0,279.4570617675781,283.1705017089844,296.8662109375,300.62774658203125,293.1499938964844,293.1499938964844,279.1499938964844,37440.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875386714935303,1.0,0.0,0.0,3.733056306838989,3.733081340789795,9.298702252635848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.4951171875,0.0,1638.5714111328125,1895.4371337890625,0.0,3287.18212890625,0.7650132179260254,1.0,0.0,3.0,1.0,0.0
17918580,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.6502891182899475,0.5309397578239441,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8475128412246704,0.359295904636383,0.3418814241886139,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8368940949440002,0.3447048962116241,0.2426516711711883,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8135576248168945,0.3146833181381225,0.3001523017883301,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7196534276008606,0.2149166017770767,0.9789621829986572,284.8905944824219,284.95001220703125,300.495849609375,293.8392944335937,298.8050842285156,297.398681640625,284.89532470703125,1.0,0.5443304777145386,0.7949243187904358,0.7949243187904358,1.0,1.0,-2.875011682510376,1.303846001625061,1.5711658000946045,0.6521114110946655,0.8428700566291809,0.8428700566291809,0.0,137.4424285888672,148.0,58468.10546875,0.0,2024.464111328125,1.0,279.1648864746094,283.131103515625,296.869384765625,300.68603515625,293.1499938964844,293.1499938964844,279.1499938964844,40365.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944479823112488,1.0,0.0,0.0,3.5214548110961914,3.5214784145355225,8.274419656117971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.1015625,0.0,1426.3192138671875,1895.4371337890625,0.0,3351.77880859375,0.7299390435218811,1.0,0.0,3.0,1.0,0.0
17918640,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6504904627799988,0.5322374105453491,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8471921682357788,0.3597773611545563,0.3423120677471161,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8364145755767822,0.3449471294879913,0.2427998930215835,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8131594061851501,0.3149949014186859,0.3004288971424103,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.719235897064209,0.2150554955005645,0.9795573949813844,284.90093994140625,284.95001220703125,300.5052795410156,293.8409118652344,298.8078308105469,297.3958740234375,284.9024963378906,1.0,0.5450907945632935,0.7944443225860596,0.7944443225860596,1.0,1.0,-2.87831449508667,1.3053418397903442,1.5729726552963257,0.6528468132019043,0.8441900014877319,0.8441900014877319,0.0,137.9748077392578,136.0,58539.546875,0.0,2032.524658203125,1.0,279.1586608886719,283.13494873046875,296.8606872558594,300.66705322265625,293.1499938964844,293.1499938964844,279.45001220703125,39287.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941793441772461,1.0,0.0,0.0,3.5182981491088867,3.5183215141296387,8.259592050308129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.373046875,0.0,1415.2314453125,1895.4371337890625,0.0,3349.269775390625,0.7280558943748474,1.0,0.0,3.0,1.0,0.0
17918700,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6518757939338684,0.5313317775726318,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8488084673881531,0.3614970743656158,0.3437672555446625,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8374571204185486,0.3459362685680389,0.2433525472879409,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8144270181655884,0.3161516785621643,0.3013749718666076,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7200900316238403,0.2156143933534622,0.9815679788589478,285.02032470703125,284.95001220703125,300.5350952148437,293.84600830078125,298.81939697265625,297.3925476074219,285.0219116210937,1.0,0.5453348159790039,0.7929253578186035,0.7929253578186035,1.0,1.0,-2.883208036422729,1.307360053062439,1.575847864151001,0.6538958549499512,0.927012026309967,0.927012026309967,0.0,137.87991333007812,136.0,57990.47265625,0.0,2040.1436767578125,1.0,279.39874267578125,283.2626342773437,296.8102111816406,300.4663391113281,293.1499938964844,293.1499938964844,279.45001220703125,34165.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875256776809692,1.0,0.0,0.0,3.5833311080932617,3.5833542346954346,8.567758413846605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.271484375,0.0,1446.7755126953125,1895.4371337890625,0.0,3287.060302734375,0.7372201085090637,1.0,0.0,3.0,1.0,0.0
17918760,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.6542276740074158,0.5268712043762207,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8524196743965149,0.3632851243019104,0.3453973233699798,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8404415845870972,0.3470014631748199,0.2440555393695831,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8175556063652039,0.3173718452453613,0.3024701476097107,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7225707769393921,0.2162391692399978,0.9840567708015442,285.0010986328125,284.95001220703125,300.5649108886719,293.8511657714844,298.8344421386719,297.3957824707031,284.9994201660156,1.0,0.5446088314056396,0.7914016246795654,0.7914016246795654,1.0,1.0,-2.884964227676392,1.3078820705413818,1.5770821571350098,0.6540342569351196,0.9349946975708008,0.9349946975708008,0.0,136.5471649169922,139.0,58182.15625,0.0,2036.494873046875,1.0,279.4421081542969,283.24139404296875,296.8271789550781,300.53546142578125,293.1499938964844,293.1499938964844,279.1499938964844,33583.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854682445526123,1.0,0.0,0.0,3.661928415298462,3.661952018737793,8.947732226260996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9599609375,0.0,1528.33837890625,1895.4371337890625,0.0,3267.802490234375,0.7491109371185303,1.0,0.0,3.0,1.0,0.0
17918820,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6584282517433167,0.5250785946846008,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8556514382362366,0.3661776781082153,0.3482518792152405,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8424867391586304,0.3483359813690185,0.2451033443212509,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8199949860572815,0.3191938102245331,0.3043087422847748,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7242881059646606,0.2170891761779785,0.988217830657959,284.91802978515625,284.95001220703125,300.62457275390625,293.8614501953125,298.86090087890625,297.3953552246094,284.9194641113281,1.0,0.5460026860237122,0.7883541584014893,0.7883541584014893,1.0,1.0,-2.894700050354004,1.3119544982910156,1.5827456712722778,0.6556834578514099,0.8583822846412659,0.8583822846412659,0.0,136.34437561035156,142.0,58852.7421875,0.0,2051.672119140625,1.0,279.15777587890625,283.13970947265625,296.8812255859375,300.6983337402344,293.1499938964844,293.1499938964844,279.45001220703125,38018.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933486342430115,1.0,0.0,0.0,3.5326054096221924,3.532628536224365,8.326903753186343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9248046875,0.0,1421.0587158203125,1895.4371337890625,0.0,3341.50927734375,0.7295096516609192,1.0,0.0,3.0,1.0,0.0
17918880,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6584282517433167,0.5250785946846008,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8556514382362366,0.3661776781082153,0.3482518792152405,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8424867391586304,0.3483359813690185,0.2451033443212509,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8199949860572815,0.3191938102245331,0.3043087422847748,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7242881059646606,0.2170891761779785,0.988217830657959,284.91802978515625,284.95001220703125,300.62457275390625,293.8614501953125,298.86090087890625,297.3953552246094,284.9194641113281,1.0,0.5460026860237122,0.7883541584014893,0.7883541584014893,1.0,1.0,-2.894700050354004,1.3119544982910156,1.5827456712722778,0.6556834578514099,0.8583822846412659,0.8583822846412659,0.0,136.34437561035156,142.0,58852.7421875,0.0,2051.672119140625,1.0,279.15777587890625,283.13970947265625,296.8812255859375,300.6983337402344,293.1499938964844,293.1499938964844,279.45001220703125,38018.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933486342430115,1.0,0.0,0.0,3.5326054096221924,3.532628536224365,8.326903753186343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9248046875,0.0,1421.0587158203125,1895.4371337890625,0.0,3341.50927734375,0.7295096516609192,1.0,0.0,3.0,1.0,0.0
17918940,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.6634396910667419,0.5257525444030762,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8577969670295715,0.3696564137935638,0.3513787090778351,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8435020446777344,0.3503012657165527,0.2463521361351013,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8213907480239868,0.3215035200119018,0.3063594102859497,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7251167893409729,0.21828693151474,0.9931415319442748,285.0137939453125,284.95001220703125,300.68408203125,293.87164306640625,298.89190673828125,297.40313720703125,285.0128479003906,1.0,0.548410177230835,0.7853066921234131,0.7853066921234131,1.0,1.0,-2.909146308898926,1.3182605504989624,1.590885877609253,0.6585768461227417,0.9547505378723145,0.9547505378723145,0.0,137.09426879882812,145.0,58677.796875,0.0,2079.558837890625,1.0,279.44171142578125,283.2401428222656,296.8544311523437,300.5888061523437,293.1499938964844,293.1499938964844,279.1499938964844,33104.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861406445503235,1.0,0.0,0.0,3.693637847900391,3.693661689758301,9.103363254325814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.6669921875,0.0,1560.339599609375,1895.4371337890625,0.0,3274.09765625,0.7548216581344604,1.0,0.0,3.0,1.0,0.0
17919000,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.6634396910667419,0.5257525444030762,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8577969670295715,0.3696564137935638,0.3513787090778351,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8435020446777344,0.3503012657165527,0.2463521361351013,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8213907480239868,0.3215035200119018,0.3063594102859497,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7251167893409729,0.21828693151474,0.9931415319442748,285.0137939453125,284.95001220703125,300.68408203125,293.87164306640625,298.89190673828125,297.40313720703125,285.0128479003906,1.0,0.548410177230835,0.7853066921234131,0.7853066921234131,1.0,1.0,-2.909146308898926,1.3182605504989624,1.590885877609253,0.6585768461227417,0.9547505378723145,0.9547505378723145,0.0,137.09426879882812,145.0,58677.796875,0.0,2079.558837890625,1.0,279.44171142578125,283.2401428222656,296.8544311523437,300.5888061523437,293.1499938964844,293.1499938964844,279.1499938964844,33104.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861406445503235,1.0,0.0,0.0,3.693637847900391,3.693661689758301,9.103363254325814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.6669921875,0.0,1560.339599609375,1895.4371337890625,0.0,3274.09765625,0.7548216581344604,1.0,0.0,3.0,1.0,0.0
17919060,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.6664100885391235,0.5290586352348328,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8583115339279175,0.3724609017372131,0.3542351722717285,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8429169058799744,0.3514873087406158,0.2473594546318054,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8212869763374329,0.3231967091560364,0.3081613183021545,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7246644496917725,0.2190545201301574,0.9973767995834352,284.9164428710937,284.95001220703125,300.7433166503906,293.8816223144531,298.91375732421875,297.3944396972656,284.91827392578125,1.0,0.5515143871307373,0.7824580669403076,0.7824580669403076,1.0,1.0,-2.9250221252441406,1.3252590894699097,1.599763035774231,0.6619314551353455,0.8723910450935364,0.8723910450935364,0.0,138.72994995117188,148.0,59582.53125,0.0,2114.53173828125,1.0,279.1573486328125,283.1213073730469,296.9087219238281,300.7706604003906,293.1499938964844,293.1499938964844,279.45001220703125,37734.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955009579658508,1.0,0.0,0.0,3.5920212268829346,3.5920450687408447,8.609364385847584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.95703125,0.0,1482.3905029296875,1895.4371337890625,0.0,3361.611328125,0.7399280071258545,1.0,0.0,3.0,1.0,0.0
17919120,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.6664100885391235,0.5290586352348328,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8583115339279175,0.3724609017372131,0.3542351722717285,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8429169058799744,0.3514873087406158,0.2473594546318054,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8212869763374329,0.3231967091560364,0.3081613183021545,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7246644496917725,0.2190545201301574,0.9973767995834352,284.9164428710937,284.95001220703125,300.7433166503906,293.8816223144531,298.91375732421875,297.3944396972656,284.91827392578125,1.0,0.5515143871307373,0.7824580669403076,0.7824580669403076,1.0,1.0,-2.9250221252441406,1.3252590894699097,1.599763035774231,0.6619314551353455,0.8723910450935364,0.8723910450935364,0.0,138.72994995117188,148.0,59582.53125,0.0,2114.53173828125,1.0,279.1573486328125,283.1213073730469,296.9087219238281,300.7706604003906,293.1499938964844,293.1499938964844,279.45001220703125,37734.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955009579658508,1.0,0.0,0.0,3.5920212268829346,3.5920450687408447,8.609364385847584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.95703125,0.0,1482.3905029296875,1895.4371337890625,0.0,3361.611328125,0.7399280071258545,1.0,0.0,3.0,1.0,0.0
17919180,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.670062243938446,0.5331204533576965,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8586019277572632,0.3758798539638519,0.3573227226734161,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8421462178230286,0.3533397912979126,0.2485395669937133,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.820957601070404,0.3253960609436035,0.3101291358470917,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7239754796028137,0.2201383113861084,1.0019590854644775,285.02069091796875,284.95001220703125,300.80206298828125,293.8912658691406,298.94012451171875,297.3941650390625,285.0189514160156,1.0,0.5550763607025146,0.7796094417572021,0.7796094417572021,1.0,1.0,-2.9429028034210205,1.3332113027572632,1.6096916198730469,0.66572505235672,0.9767634272575378,0.9767634272575378,0.0,140.6880645751953,151.0,59441.80859375,0.0,2154.916748046875,1.0,279.4429931640625,283.22833251953125,296.8777770996094,300.6603698730469,293.1499938964844,293.1499938964844,279.1499938964844,32948.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891131281852722,1.0,0.0,0.0,3.755617618560791,3.75564217567444,9.4114392368283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6630859375,0.0,1630.3861083984375,1895.4371337890625,0.0,3301.91259765625,0.7658348083496094,1.0,0.0,3.0,1.0,0.0
17919240,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.670062243938446,0.5331204533576965,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8586019277572632,0.3758798539638519,0.3573227226734161,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8421462178230286,0.3533397912979126,0.2485395669937133,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.820957601070404,0.3253960609436035,0.3101291358470917,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7239754796028137,0.2201383113861084,1.0019590854644775,285.02069091796875,284.95001220703125,300.80206298828125,293.8912658691406,298.94012451171875,297.3941650390625,285.0189514160156,1.0,0.5550763607025146,0.7796094417572021,0.7796094417572021,1.0,1.0,-2.9429028034210205,1.3332113027572632,1.6096916198730469,0.66572505235672,0.9767634272575378,0.9767634272575378,0.0,140.6880645751953,151.0,59441.80859375,0.0,2154.916748046875,1.0,279.4429931640625,283.22833251953125,296.8777770996094,300.6603698730469,293.1499938964844,293.1499938964844,279.1499938964844,32948.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891131281852722,1.0,0.0,0.0,3.755617618560791,3.75564217567444,9.4114392368283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.6630859375,0.0,1630.3861083984375,1895.4371337890625,0.0,3301.91259765625,0.7658348083496094,1.0,0.0,3.0,1.0,0.0
17919300,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.6711013913154602,0.53551185131073,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8585659265518188,0.3773083686828613,0.3588797450065613,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8415950536727905,0.3539498150348663,0.249138131737709,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8206301927566528,0.3262467086315155,0.3111233711242676,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7234981060028076,0.2205119132995605,1.0043206214904783,284.8846740722656,284.95001220703125,300.8312072753906,293.8959350585937,298.9498291015625,297.38800048828125,284.8809814453125,1.0,0.5570032000541687,0.7781851291656494,0.7781851291656494,1.0,1.0,-2.9524037837982178,1.337438702583313,1.6149649620056152,0.6677978038787842,0.8880192041397095,0.8880192041397095,0.0,141.81094360351562,151.0,60509.5,0.0,2176.968017578125,1.0,279.1951904296875,283.0717468261719,296.938232421875,300.8993835449219,293.1499938964844,293.1499938964844,279.1499938964844,36621.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963822722434998,1.0,0.0,0.0,3.737099885940552,3.7371246814727774,9.318857792095514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9345703125,0.0,1637.0054931640625,1895.4371337890625,0.0,3369.8388671875,0.7631582617759705,1.0,0.0,3.0,1.0,0.0
17919360,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6717314720153809,0.5387454628944397,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8578648567199707,0.3785991072654724,0.3601492345333099,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.840377688407898,0.3543989956378937,0.2494957149028778,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.819688618183136,0.3269613087177276,0.3118575513362884,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7224687933921814,0.2207667231559753,1.0057799816131592,284.9114074707031,284.95001220703125,300.86016845703125,293.90045166015625,298.95770263671875,297.37860107421875,284.9137268066406,1.0,0.5589331984519958,0.7766172885894775,0.7766172885894775,1.0,1.0,-2.960884094238281,1.3411381244659424,1.619745850563049,0.6695613265037537,0.886949360370636,0.886949360370636,0.0,143.1671905517578,154.0,60439.62890625,0.0,2198.547119140625,1.0,279.15704345703125,283.0984191894531,296.9305114746094,300.8471984863281,293.1499938964844,293.1499938964844,279.45001220703125,37691.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990614414215088,1.0,0.0,0.0,3.663707256317138,3.663731575012207,8.956426995609945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5302734375,0.0,1561.173095703125,1895.4371337890625,0.0,3394.833984375,0.7527514100074768,1.0,0.0,3.0,1.0,0.0
17919420,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6743126511573792,0.5444045662879944,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8572933077812195,0.3819716870784759,0.36319300532341,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8387991786003113,0.3561657667160034,0.2506150901317596,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.818545937538147,0.3290645778179168,0.3137378096580505,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7210206985473633,0.2217271476984024,1.0098536014556885,285.0262451171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9808349609375,297.3738098144531,285.024658203125,1.0,0.5629592537879944,0.7734816670417786,0.7734816670417786,1.0,1.0,-2.979843616485596,1.3494819402694702,1.630361795425415,0.6735177040100098,0.9991747736930848,0.9991747736930848,0.0,145.714599609375,157.0,60245.2890625,0.0,2244.740478515625,1.0,279.4434814453125,283.21600341796875,296.8966979980469,300.73065185546875,293.1499938964844,293.1499938964844,279.1499938964844,33040.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929069638252258,1.0,0.0,0.0,3.8192079067230233,3.8192331790924072,9.732847274790402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2724609375,0.0,1706.5260009765625,1895.4371337890625,0.0,3337.382568359375,0.7776171565055847,1.0,0.0,3.0,1.0,0.0
17919480,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6743126511573792,0.5444045662879944,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8572933077812195,0.3819716870784759,0.36319300532341,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8387991786003113,0.3561657667160034,0.2506150901317596,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.818545937538147,0.3290645778179168,0.3137378096580505,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7210206985473633,0.2217271476984024,1.0098536014556885,285.0262451171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9808349609375,297.3738098144531,285.024658203125,1.0,0.5629592537879944,0.7734816670417786,0.7734816670417786,1.0,1.0,-2.979843616485596,1.3494819402694702,1.630361795425415,0.6735177040100098,0.9991747736930848,0.9991747736930848,0.0,145.714599609375,157.0,60245.2890625,0.0,2244.740478515625,1.0,279.4434814453125,283.21600341796875,296.8966979980469,300.73065185546875,293.1499938964844,293.1499938964844,279.1499938964844,33040.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929069638252258,1.0,0.0,0.0,3.8192079067230233,3.8192331790924072,9.732847274790402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.2724609375,0.0,1706.5260009765625,1895.4371337890625,0.0,3337.382568359375,0.7776171565055847,1.0,0.0,3.0,1.0,0.0
17919540,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6749729514122009,0.5510527491569519,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8560420274734497,0.3846254646778106,0.3659901916980743,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8365641236305237,0.3571259379386902,0.251526802778244,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.816771388053894,0.330522358417511,0.3153944015502929,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7190213203430176,0.2222324609756469,1.0132319927215576,284.9061584472656,284.95001220703125,300.9739074707031,293.9168395996094,298.99566650390625,297.3548889160156,284.90869140625,1.0,0.5670903921127319,0.7703460454940796,0.7703460454940796,1.0,1.0,-2.998349189758301,1.3575599193572998,1.640789270401001,0.6774054765701294,0.9026076197624208,0.9026076197624208,0.0,148.59559631347656,145.0,61315.44921875,0.0,2292.35595703125,1.0,279.1561584472656,283.07501220703125,296.94793701171875,300.9202575683594,293.1499938964844,293.1499938964844,278.8500061035156,37698.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030008912086488,1.0,0.0,0.0,3.7375967502594,3.737621784210205,9.321336165157844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.8125,0.0,1645.8369140625,1895.4371337890625,0.0,3431.541015625,0.7659793496131897,1.0,0.0,3.0,1.0,0.0
17919600,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.6749729514122009,0.5510527491569519,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8560420274734497,0.3846254646778106,0.3659901916980743,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8365641236305237,0.3571259379386902,0.251526802778244,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.816771388053894,0.330522358417511,0.3153944015502929,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7190213203430176,0.2222324609756469,1.0132319927215576,284.9061584472656,284.95001220703125,300.9739074707031,293.9168395996094,298.99566650390625,297.3548889160156,284.90869140625,1.0,0.5670903921127319,0.7703460454940796,0.7703460454940796,1.0,1.0,-2.998349189758301,1.3575599193572998,1.640789270401001,0.6774054765701294,0.9026076197624208,0.9026076197624208,0.0,148.59559631347656,145.0,61315.44921875,0.0,2292.35595703125,1.0,279.1561584472656,283.07501220703125,296.94793701171875,300.9202575683594,293.1499938964844,293.1499938964844,278.8500061035156,37698.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030008912086488,1.0,0.0,0.0,3.7375967502594,3.737621784210205,9.321336165157844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.8125,0.0,1645.8369140625,1895.4371337890625,0.0,3431.541015625,0.7659793496131897,1.0,0.0,3.0,1.0,0.0
17919660,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.6763437390327454,0.5465308427810669,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.860102117061615,0.3871484398841858,0.3682599067687988,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8392321467399597,0.3579289019107818,0.2520071566104889,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8198180794715881,0.3318124711513519,0.3165235221385956,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7211408615112305,0.2225448936223983,1.0143356323242188,284.8937072753906,284.95001220703125,301.0291748046875,293.923828125,299.0122375488281,297.3411865234375,284.8940124511719,1.0,0.5658472180366516,0.7670719623565674,0.7670719623565674,1.0,1.0,-2.9989278316497803,1.356935977935791,1.6419918537139893,0.6768322587013245,0.8382652401924133,0.8382652401924133,0.0,147.15560913085938,148.0,61458.08203125,0.0,2286.012939453125,1.0,278.8585205078125,283.0386047363281,296.9372253417969,300.9376220703125,293.1499938964844,293.1499938964844,279.1499938964844,39534.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908275842666626,1.0,0.0,0.0,3.514043092727661,3.514066457748413,8.239625230999081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.478515625,0.0,1412.568603515625,1895.4371337890625,0.0,3480.595703125,0.7272360324859619,1.0,0.0,3.0,1.0,0.0
17919720,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.6763437390327454,0.5465308427810669,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.860102117061615,0.3871484398841858,0.3682599067687988,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8392321467399597,0.3579289019107818,0.2520071566104889,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8198180794715881,0.3318124711513519,0.3165235221385956,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7211408615112305,0.2225448936223983,1.0143356323242188,284.8937072753906,284.95001220703125,301.0291748046875,293.923828125,299.0122375488281,297.3411865234375,284.8940124511719,1.0,0.5658472180366516,0.7670719623565674,0.7670719623565674,1.0,1.0,-2.9989278316497803,1.356935977935791,1.6419918537139893,0.6768322587013245,0.8382652401924133,0.8382652401924133,0.0,147.15560913085938,148.0,61458.08203125,0.0,2286.012939453125,1.0,278.8585205078125,283.0386047363281,296.9372253417969,300.9376220703125,293.1499938964844,293.1499938964844,279.1499938964844,39534.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908275842666626,1.0,0.0,0.0,3.514043092727661,3.514066457748413,8.239625230999081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.478515625,0.0,1412.568603515625,1895.4371337890625,0.0,3480.595703125,0.7272360324859619,1.0,0.0,3.0,1.0,0.0
17919780,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.681229293346405,0.5435869693756104,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8639508485794067,0.390552669763565,0.3712531328201294,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8417754769325256,0.3596882224082947,0.2530664801597595,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8226143717765808,0.3338641226291656,0.318265825510025,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7230672836303711,0.2234298437833786,1.0175166130065918,284.99560546875,284.95001220703125,301.08319091796875,293.9298400878906,299.0426330566406,297.3533935546875,284.9952087402344,1.0,0.5666568279266357,0.7637978196144104,0.7637978196144104,1.0,1.0,-3.0061604976654053,1.3595598936080933,1.646600604057312,0.6775211095809937,0.9247617125511168,0.9247617125511168,0.0,146.4720458984375,151.0,60987.43359375,0.0,2295.494140625,1.0,279.14141845703125,283.15155029296875,296.9027404785156,300.7884216308594,293.1499938964844,293.1499938964844,278.8500061035156,33963.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988983631134033,1.0,0.0,0.0,3.635559320449829,3.635582685470581,8.819333174869826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.689453125,0.0,1501.985107421875,1895.4371337890625,0.0,3393.313232421875,0.7448441982269287,1.0,0.0,3.0,1.0,0.0
17919840,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.681229293346405,0.5435869693756104,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8639508485794067,0.390552669763565,0.3712531328201294,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8417754769325256,0.3596882224082947,0.2530664801597595,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8226143717765808,0.3338641226291656,0.318265825510025,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7230672836303711,0.2234298437833786,1.0175166130065918,284.99560546875,284.95001220703125,301.08319091796875,293.9298400878906,299.0426330566406,297.3533935546875,284.9952087402344,1.0,0.5666568279266357,0.7637978196144104,0.7637978196144104,1.0,1.0,-3.0061604976654053,1.3595598936080933,1.646600604057312,0.6775211095809937,0.9247617125511168,0.9247617125511168,0.0,146.4720458984375,151.0,60987.43359375,0.0,2295.494140625,1.0,279.14141845703125,283.15155029296875,296.9027404785156,300.7884216308594,293.1499938964844,293.1499938964844,278.8500061035156,33963.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988983631134033,1.0,0.0,0.0,3.635559320449829,3.635582685470581,8.819333174869826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.689453125,0.0,1501.985107421875,1895.4371337890625,0.0,3393.313232421875,0.7448441982269287,1.0,0.0,3.0,1.0,0.0
17919900,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.682959258556366,0.5434709191322327,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8651784062385559,0.3919783234596252,0.3727622926235199,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8423957228660583,0.3602591753005981,0.2536021769046783,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8233850598335266,0.3346521854400635,0.3191554844379425,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7235199809074402,0.2237358093261718,1.0193464756011963,284.87841796875,284.95001220703125,301.1096496582031,293.9324645996094,299.05438232421875,297.353759765625,284.87847900390625,1.0,0.5675212144851685,0.7621607780456543,0.7621607780456543,1.0,1.0,-3.011748552322388,1.3617854118347168,1.6499630212783811,0.6784541606903076,0.8425196409225464,0.8425196409225464,0.0,146.65252685546875,151.0,61744.02734375,0.0,2306.4736328125,1.0,278.898681640625,283.0186767578125,296.9598083496094,301.0080261230469,293.1499938964844,293.1499938964844,278.8500061035156,38243.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046044945716858,1.0,0.0,0.0,3.5821495056152344,3.5821733474731445,8.562108746446029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.5458984375,0.0,1475.45458984375,1895.4371337890625,0.0,3446.4658203125,0.7357553243637085,1.0,0.0,3.0,1.0,0.0
17919960,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.6843828558921814,0.5445048809051514,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8656136989593506,0.3933371603488922,0.3740360736846924,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8422443866729736,0.3607449829578399,0.2539404928684234,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8234429359436035,0.3353680968284607,0.3198348879814148,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7233479022979736,0.2239796817302703,1.020505428314209,284.92169189453125,284.95001220703125,301.1357421875,293.9347839355469,299.0646667480469,297.3515319824219,284.9225769042969,1.0,0.5685708522796631,0.7606744170188904,0.7606744170188904,1.0,1.0,-3.0171382427215576,1.3639501333236694,1.6531882286071775,0.6793609261512756,0.8551753759384155,0.8551753759384155,0.0,147.196044921875,154.0,61663.62109375,0.0,2318.999755859375,1.0,278.85821533203125,283.0550231933594,296.9515380859375,300.94842529296875,293.1499938964844,293.1499938964844,279.1499938964844,37874.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059846997261048,1.0,0.0,0.0,3.512416362762451,3.512439250946045,8.231997981056338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9453125,0.0,1398.9149169921875,1895.4371337890625,0.0,3459.3037109375,0.7257388234138489,1.0,0.0,3.0,1.0,0.0
