time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920020,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.6880043745040894,0.5468681454658508,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8667036294937134,0.3966938555240631,0.3770796358585357,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8421989679336548,0.3623962700366974,0.2549992203712463,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8237427473068237,0.3373381495475769,0.3215987980365753,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7231618762016296,0.2248414158821106,1.0240882635116575,285.00799560546875,284.95001220703125,301.1867370605469,293.9384765625,299.0895080566406,297.3558349609375,285.00714111328125,1.0,0.5712538957595825,0.7577016949653625,0.7577016949653625,1.0,1.0,-3.031332969665528,1.3699041604995728,1.6614288091659546,0.6820024847984314,0.9440930485725404,0.9440930485725404,0.0,148.51565551757812,157.0,61476.6796875,0.0,2351.603759765625,1.0,279.1415405273437,283.1488342285156,296.9231262207031,300.8369445800781,293.1499938964844,293.1499938964844,278.8500061035156,33259.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899353563785553,1.0,0.0,0.0,3.66794228553772,3.667965888977051,8.977145284916332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.3642578125,0.0,1532.6124267578125,1895.4371337890625,0.0,3397.557861328125,0.7502008080482483,1.0,0.0,3.0,1.0,0.0
17920080,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9990000128746032,0.6880043745040894,0.5468681454658508,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8667036294937134,0.3966938555240631,0.3770796358585357,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8421989679336548,0.3623962700366974,0.2549992203712463,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8237427473068237,0.3373381495475769,0.3215987980365753,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7231618762016296,0.2248414158821106,1.0240882635116575,285.00799560546875,284.95001220703125,301.1867370605469,293.9384765625,299.0895080566406,297.3558349609375,285.00714111328125,1.0,0.5712538957595825,0.7577016949653625,0.7577016949653625,1.0,1.0,-3.031332969665528,1.3699041604995728,1.6614288091659546,0.6820024847984314,0.9440930485725404,0.9440930485725404,0.0,148.51565551757812,157.0,61476.6796875,0.0,2351.603759765625,1.0,279.1415405273437,283.1488342285156,296.9231262207031,300.8369445800781,293.1499938964844,293.1499938964844,278.8500061035156,33259.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899353563785553,1.0,0.0,0.0,3.66794228553772,3.667965888977051,8.977145284916332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.3642578125,0.0,1532.6124267578125,1895.4371337890625,0.0,3397.557861328125,0.7502008080482483,1.0,0.0,3.0,1.0,0.0
17920140,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.6895394325256348,0.5514166951179504,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8663935661315918,0.3993533551692962,0.3798085451126098,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8408225774765015,0.3632704317569732,0.2557927072048187,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8227987289428711,0.3386840522289276,0.3230822384357452,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.721899151802063,0.2252662181854248,1.0268415212631226,284.91925048828125,284.95001220703125,301.2359313964844,293.9408264160156,299.10467529296875,297.3440246582031,284.9203796386719,1.0,0.5744236707687378,0.7547289133071899,0.7547289133071899,1.0,1.0,-3.046130418777466,1.3761005401611328,1.670029878616333,0.6848440766334534,0.8669711947441101,0.8669711947441101,0.0,150.5831756591797,160.0,62313.89453125,0.0,2389.474365234375,1.0,278.85760498046875,283.0373840332031,296.96636962890625,301.00506591796875,293.1499938964844,293.1499938964844,279.1499938964844,37649.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082554578781128,1.0,0.0,0.0,3.56348729133606,3.5635106563568115,8.473126626995509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.4736328125,0.0,1451.0804443359375,1895.4371337890625,0.0,3480.406494140625,0.7347155809402466,1.0,0.0,3.0,1.0,0.0
17920200,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.6895394325256348,0.5514166951179504,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8663935661315918,0.3993533551692962,0.3798085451126098,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8408225774765015,0.3632704317569732,0.2557927072048187,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8227987289428711,0.3386840522289276,0.3230822384357452,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.721899151802063,0.2252662181854248,1.0268415212631226,284.91925048828125,284.95001220703125,301.2359313964844,293.9408264160156,299.10467529296875,297.3440246582031,284.9203796386719,1.0,0.5744236707687378,0.7547289133071899,0.7547289133071899,1.0,1.0,-3.046130418777466,1.3761005401611328,1.670029878616333,0.6848440766334534,0.8669711947441101,0.8669711947441101,0.0,150.5831756591797,160.0,62313.89453125,0.0,2389.474365234375,1.0,278.85760498046875,283.0373840332031,296.96636962890625,301.00506591796875,293.1499938964844,293.1499938964844,279.1499938964844,37649.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082554578781128,1.0,0.0,0.0,3.56348729133606,3.5635106563568115,8.473126626995509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.4736328125,0.0,1451.0804443359375,1895.4371337890625,0.0,3480.406494140625,0.7347155809402466,1.0,0.0,3.0,1.0,0.0
17920260,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6917691230773926,0.5562832951545715,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8661202192306519,0.4026435613632202,0.3827982544898987,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8395106792449951,0.3648049533367157,0.2567747831344604,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8218668103218079,0.3405402600765228,0.3247517347335815,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7206038236618042,0.2260066866874694,1.029991626739502,285.011474609375,284.95001220703125,301.2832336425781,293.9417419433594,299.1237487792969,297.341064453125,285.0105285644531,1.0,0.5779114961624146,0.7514681220054626,0.7514681220054626,1.0,1.0,-3.0625452995300293,1.3829611539840698,1.6795841455459597,0.6879284381866455,0.960576355457306,0.960576355457306,0.0,152.8324737548828,163.0,62124.22265625,0.0,2431.64990234375,1.0,279.1419372558594,283.1368103027344,296.9306030273437,300.88653564453125,293.1499938964844,293.1499938964844,278.8500061035156,33202.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024210572242736,1.0,0.0,0.0,3.718275308609009,3.718299388885498,9.225212238561652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.3203125,0.0,1589.1376953125,1895.4371337890625,0.0,3426.1416015625,0.7593919038772583,1.0,0.0,3.0,1.0,0.0
17920320,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.6917691230773926,0.5562832951545715,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8661202192306519,0.4026435613632202,0.3827982544898987,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8395106792449951,0.3648049533367157,0.2567747831344604,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8218668103218079,0.3405402600765228,0.3247517347335815,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7206038236618042,0.2260066866874694,1.029991626739502,285.011474609375,284.95001220703125,301.2832336425781,293.9417419433594,299.1237487792969,297.341064453125,285.0105285644531,1.0,0.5779114961624146,0.7514681220054626,0.7514681220054626,1.0,1.0,-3.0625452995300293,1.3829611539840698,1.6795841455459597,0.6879284381866455,0.960576355457306,0.960576355457306,0.0,152.8324737548828,163.0,62124.22265625,0.0,2431.64990234375,1.0,279.1419372558594,283.1368103027344,296.9306030273437,300.88653564453125,293.1499938964844,293.1499938964844,278.8500061035156,33202.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024210572242736,1.0,0.0,0.0,3.718275308609009,3.718299388885498,9.225212238561652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.3203125,0.0,1589.1376953125,1895.4371337890625,0.0,3426.1416015625,0.7593919038772583,1.0,0.0,3.0,1.0,0.0
17920380,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6920477747917175,0.5624749660491943,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8649502992630005,0.4052310585975647,0.3854914903640747,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8373532891273499,0.3655687868595123,0.2575144171714782,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8201345801353455,0.3417733013629913,0.3261588215827942,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7186011672019958,0.2263109683990478,1.032333493232727,284.9151306152344,284.95001220703125,301.3284606933594,293.9410705566406,299.13409423828125,297.3240966796875,284.9166259765625,1.0,0.5815855860710144,0.7482073307037354,0.7482073307037354,1.0,1.0,-3.0786256790161133,1.389604091644287,1.6890215873718262,0.6909639835357666,0.8777413368225098,0.8777413368225098,0.0,155.5322265625,151.0,63015.8515625,0.0,2475.966064453125,1.0,278.857177734375,283.0180969238281,296.96881103515625,301.0531005859375,293.1499938964844,293.1499938964844,279.1499938964844,37676.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117321968078612,1.0,0.0,0.0,3.619316339492798,3.619340419769287,8.740703378862236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.033203125,0.0,1511.740234375,1895.4371337890625,0.0,3512.672607421875,0.7447718977928162,1.0,0.0,3.0,1.0,0.0
17920440,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6920477747917175,0.5624749660491943,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8649502992630005,0.4052310585975647,0.3854914903640747,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8373532891273499,0.3655687868595123,0.2575144171714782,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8201345801353455,0.3417733013629913,0.3261588215827942,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7186011672019958,0.2263109683990478,1.032333493232727,284.9151306152344,284.95001220703125,301.3284606933594,293.9410705566406,299.13409423828125,297.3240966796875,284.9166259765625,1.0,0.5815855860710144,0.7482073307037354,0.7482073307037354,1.0,1.0,-3.0786256790161133,1.389604091644287,1.6890215873718262,0.6909639835357666,0.8777413368225098,0.8777413368225098,0.0,155.5322265625,151.0,63015.8515625,0.0,2475.966064453125,1.0,278.857177734375,283.0180969238281,296.96881103515625,301.0531005859375,293.1499938964844,293.1499938964844,279.1499938964844,37676.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117321968078612,1.0,0.0,0.0,3.619316339492798,3.619340419769287,8.740703378862236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.033203125,0.0,1511.740234375,1895.4371337890625,0.0,3512.672607421875,0.7447718977928162,1.0,0.0,3.0,1.0,0.0
17920500,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.692878007888794,0.5611329674720764,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8665985465049744,0.4067918956279754,0.3867750465869903,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8383021354675293,0.3662275373935699,0.2578290104866028,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8212375044822693,0.3425987362861633,0.3267807066440582,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7193017601966858,0.2265803515911102,1.0330365896224976,285.0270690917969,284.95001220703125,301.3502197265625,293.9400939941406,299.141845703125,297.32135009765625,285.02850341796875,1.0,0.5813031792640686,0.7465769052505493,0.7465769052505493,1.0,1.0,-3.08054256439209,1.3899599313735962,1.6905826330184937,0.6910539269447327,0.9593454003334044,0.9593454003334044,0.0,155.17074584960938,151.0,62369.3515625,0.0,2477.676025390625,1.0,279.1016540527344,283.1414489746094,296.917724609375,300.8525390625,293.1499938964844,293.1499938964844,279.1499938964844,33749.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067583084106444,1.0,0.0,0.0,3.685922145843506,3.685946226119995,9.065371955330192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.876953125,0.0,1556.4954833984375,1895.4371337890625,0.0,3466.4951171875,0.7553182244300842,1.0,0.0,3.0,1.0,0.0
17920560,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6946384310722351,0.5563915371894836,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.870180070400238,0.4084421396255493,0.3882606625556946,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.841033935546875,0.366985410451889,0.2583060562610626,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240301012992859,0.3435041010379791,0.3275661170482635,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7214844226837158,0.2269187569618225,1.0342059135437012,285.00457763671875,284.95001220703125,301.3714294433594,293.9386901855469,299.15234375,297.32440185546875,285.0024108886719,1.0,0.5801205039024353,0.7449033260345459,0.7449033260345459,1.0,1.0,-3.079557418823242,1.3889302015304563,1.690627098083496,0.6902849674224854,0.9670674800872804,0.9670674800872804,0.0,153.56173706054688,154.0,62525.84375,0.0,2467.361572265625,1.0,279.1429748535156,283.1181640625,296.9261169433594,300.9156188964844,293.1499938964844,293.1499938964844,278.8500061035156,33447.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057687520980836,1.0,0.0,0.0,3.7619261741638175,3.761950731277466,9.443082831239736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.3505859375,0.0,1641.6068115234375,1895.4371337890625,0.0,3457.295166015625,0.7673287987709045,1.0,0.0,3.0,1.0,0.0
17920620,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6973879337310791,0.5543738603591919,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8731515407562256,0.4109782576560974,0.3907907903194427,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8426145911216736,0.3676649630069732,0.2589021623134613,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8259043097496033,0.3446464836597442,0.3287716507911682,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7226240634918213,0.2271605432033538,1.0356695652008057,284.90625,284.95001220703125,301.4119873046875,293.9344787597656,299.1678466796875,297.3216857910156,284.9078674316406,1.0,0.5806833505630493,0.7415561079978943,0.7415561079978943,1.0,1.0,-3.0840871334075928,1.3899890184402466,1.6940981149673462,0.6901513338088989,0.8762170076370239,0.8762170076370239,0.0,153.0703125,157.0,63107.65625,0.0,2473.339111328125,1.0,278.85699462890625,283.0028991699219,296.95684814453125,301.0526733398437,293.1499938964844,293.1499938964844,279.1499938964844,38161.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139834046363832,1.0,0.0,0.0,3.637267589569092,3.63729190826416,8.827623787510674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3046875,0.0,1535.1683349609375,1895.4371337890625,0.0,3533.533447265625,0.7483500242233276,1.0,0.0,3.0,1.0,0.0
17920680,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.6973879337310791,0.5543738603591919,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8731515407562256,0.4109782576560974,0.3907907903194427,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8426145911216736,0.3676649630069732,0.2589021623134613,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8259043097496033,0.3446464836597442,0.3287716507911682,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7226240634918213,0.2271605432033538,1.0356695652008057,284.90625,284.95001220703125,301.4119873046875,293.9344787597656,299.1678466796875,297.3216857910156,284.9078674316406,1.0,0.5806833505630493,0.7415561079978943,0.7415561079978943,1.0,1.0,-3.0840871334075928,1.3899890184402466,1.6940981149673462,0.6901513338088989,0.8762170076370239,0.8762170076370239,0.0,153.0703125,157.0,63107.65625,0.0,2473.339111328125,1.0,278.85699462890625,283.0028991699219,296.95684814453125,301.0526733398437,293.1499938964844,293.1499938964844,279.1499938964844,38161.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139834046363832,1.0,0.0,0.0,3.637267589569092,3.63729190826416,8.827623787510674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3046875,0.0,1535.1683349609375,1895.4371337890625,0.0,3533.533447265625,0.7483500242233276,1.0,0.0,3.0,1.0,0.0
17920740,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9990000128746032,0.6992694735527039,0.5546279549598694,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8740458488464355,0.4126336872577667,0.3921573460102081,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.842840313911438,0.3683617711067199,0.2592399418354034,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8262975811958313,0.3455099463462829,0.3294267654418945,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7227032780647278,0.2274606078863144,1.0365082025527954,285.0250244140625,284.95001220703125,301.4320983886719,293.9315490722656,299.1780090332031,297.32476806640625,285.0261535644531,1.0,0.5814070701599121,0.7398155927658081,0.7398155927658081,1.0,1.0,-3.0882327556610107,1.3913744688034058,1.6968584060668943,0.690541684627533,0.9612022638320924,0.9612022638320924,0.0,153.3176727294922,157.0,62448.21484375,0.0,2482.488037109375,1.0,279.10546875,283.13232421875,296.9030456542969,300.84490966796875,293.1499938964844,293.1499938964844,279.1499938964844,33882.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082569479942322,1.0,0.0,0.0,3.703150987625122,3.7031750679016113,9.15031648673903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.4150390625,0.0,1577.036865234375,1895.4371337890625,0.0,3480.42041015625,0.7585200667381287,1.0,0.0,3.0,1.0,0.0
17920800,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.7010416984558105,0.5548744797706604,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8750619292259216,0.4142606258392334,0.3936825096607208,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432544469833374,0.3691113293170929,0.2597573399543762,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8268285393714905,0.346395879983902,0.3302554488182068,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7229365110397339,0.2278146743774414,1.0380425453186035,285.0079650878906,284.95001220703125,301.45001220703125,293.9283447265625,299.1876525878906,297.32867431640625,285.00640869140625,1.0,0.5823448300361633,0.7382089495658875,0.7382089495658875,1.0,1.0,-3.093823194503784,1.3934801816940308,1.7003430128097534,0.6913585662841797,0.9716830849647522,0.9716830849647522,0.0,153.6228790283203,160.0,62675.61328125,0.0,2494.705810546875,1.0,279.1431884765625,283.1131591796875,296.9120178222656,300.90771484375,293.1499938964844,293.1499938964844,278.8500061035156,33508.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071191549301147,1.0,0.0,0.0,3.775254487991333,3.77527928352356,9.510114296062966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.625,0.0,1657.756103515625,1895.4371337890625,0.0,3469.84912109375,0.7697892785072327,1.0,0.0,3.0,1.0,0.0
17920860,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.7025392055511475,0.5580342411994934,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8753668665885925,0.4168306291103363,0.3963322937488556,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.842412531375885,0.3697850704193115,0.2604143619537353,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8263627290725708,0.3475247323513031,0.3315340876579284,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.72206711769104,0.2280594259500503,1.0399376153945925,284.9091491699219,284.95001220703125,301.4852294921875,293.9201965332031,299.19732666015625,297.3194580078125,284.9108581542969,1.0,0.5847675204277039,0.7350742220878601,0.7350742220878601,1.0,1.0,-3.1054141521453857,1.397868514060974,1.7075456380844116,0.6931694149971008,0.883648157119751,0.883648157119751,0.0,155.13656616210938,163.0,63439.921875,0.0,2524.82470703125,1.0,278.8568420410156,282.9944152832031,296.9443054199219,301.05877685546875,293.1499938964844,293.1499938964844,279.1499938964844,37971.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915713369846344,1.0,0.0,0.0,3.66366457939148,3.663689136505127,8.956218948696915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.92578125,0.0,1563.2310791015625,1895.4371337890625,0.0,3549.547607421875,0.7529765963554382,1.0,0.0,3.0,1.0,0.0
17920920,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.7025392055511475,0.5580342411994934,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8753668665885925,0.4168306291103363,0.3963322937488556,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.842412531375885,0.3697850704193115,0.2604143619537353,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8263627290725708,0.3475247323513031,0.3315340876579284,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.72206711769104,0.2280594259500503,1.0399376153945925,284.9091491699219,284.95001220703125,301.4852294921875,293.9201965332031,299.19732666015625,297.3194580078125,284.9108581542969,1.0,0.5847675204277039,0.7350742220878601,0.7350742220878601,1.0,1.0,-3.1054141521453857,1.397868514060974,1.7075456380844116,0.6931694149971008,0.883648157119751,0.883648157119751,0.0,155.13656616210938,163.0,63439.921875,0.0,2524.82470703125,1.0,278.8568420410156,282.9944152832031,296.9443054199219,301.05877685546875,293.1499938964844,293.1499938964844,279.1499938964844,37971.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915713369846344,1.0,0.0,0.0,3.66366457939148,3.663689136505127,8.956218948696915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.92578125,0.0,1563.2310791015625,1895.4371337890625,0.0,3549.547607421875,0.7529765963554382,1.0,0.0,3.0,1.0,0.0
17920980,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.7047557234764099,0.5619184374809265,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8755009174346924,0.4201186299324035,0.3992716073989868,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8414432406425476,0.3711921274662018,0.2612741887569427,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8257308006286621,0.3492304384708404,0.3330207765102386,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7210224866867065,0.2286698818206787,1.042349338531494,285.01434326171875,284.95001220703125,301.51763916015625,293.91015625,299.21075439453125,297.3192138671875,285.0127868652344,1.0,0.5876929759979248,0.7319395542144775,0.7319395542144775,1.0,1.0,-3.119333267211914,1.403337478637695,1.7159957885742188,0.6954831480979919,0.9846661686897278,0.9846661686897278,0.0,156.9912872314453,166.0,63069.3125,0.0,2561.463623046875,1.0,279.1434326171875,283.10748291015625,296.89678955078125,300.916748046875,293.1499938964844,293.1499938964844,278.8500061035156,33402.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094975590705872,1.0,0.0,0.0,3.8047590255737305,3.804784059524536,9.65934304986149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.4921875,0.0,1691.9971923828125,1895.4371337890625,0.0,3491.93994140625,0.7751632928848267,1.0,0.0,3.0,1.0,0.0
17921040,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.7047557234764099,0.5619184374809265,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8755009174346924,0.4201186299324035,0.3992716073989868,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8414432406425476,0.3711921274662018,0.2612741887569427,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8257308006286621,0.3492304384708404,0.3330207765102386,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7210224866867065,0.2286698818206787,1.042349338531494,285.01434326171875,284.95001220703125,301.51763916015625,293.91015625,299.21075439453125,297.3192138671875,285.0127868652344,1.0,0.5876929759979248,0.7319395542144775,0.7319395542144775,1.0,1.0,-3.119333267211914,1.403337478637695,1.7159957885742188,0.6954831480979919,0.9846661686897278,0.9846661686897278,0.0,156.9912872314453,166.0,63069.3125,0.0,2561.463623046875,1.0,279.1434326171875,283.10748291015625,296.89678955078125,300.916748046875,293.1499938964844,293.1499938964844,278.8500061035156,33402.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094975590705872,1.0,0.0,0.0,3.8047590255737305,3.804784059524536,9.65934304986149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.4921875,0.0,1691.9971923828125,1895.4371337890625,0.0,3491.93994140625,0.7751632928848267,1.0,0.0,3.0,1.0,0.0
17921100,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7050217986106873,0.5642349720001221,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8753812909126282,0.4214505553245544,0.4007558226585388,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8407992124557495,0.3715671002864837,0.2617158591747284,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8252593278884888,0.3498207926750183,0.3337797224521637,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7203766703605652,0.2288088500499725,1.0436691045761108,284.8794860839844,284.95001220703125,301.53289794921875,293.90447998046875,299.2136535644531,297.3130798339844,284.8766174316406,1.0,0.5893158316612244,0.7303721904754639,0.7303721904754639,1.0,1.0,-3.1269350051879883,1.4063514471054075,1.72058367729187,0.6968379616737366,0.8943829536437988,0.8943829536437988,0.0,158.07778930664062,166.0,64082.58203125,0.0,2581.9873046875,1.0,278.89422607421875,282.9532775878906,296.9437561035156,301.14080810546875,293.1499938964844,293.1499938964844,278.8500061035156,36968.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163118600845336,1.0,0.0,0.0,3.778731822967529,3.778757333755493,9.527641395834508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.1513671875,0.0,1688.6622314453125,1895.4371337890625,0.0,3555.08349609375,0.7710362672805786,1.0,0.0,3.0,1.0,0.0
17921160,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.7048556804656982,0.5674086809158325,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8745891451835632,0.4226499795913696,0.4019326269626617,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8395133018493652,0.3717896044254303,0.2619127333164215,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8241976499557495,0.3502810597419739,0.3342705965042114,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7191956639289856,0.2288388907909393,1.0441038608551023,284.90740966796875,284.95001220703125,301.5474853515625,293.8984069824219,299.214599609375,297.303955078125,284.909423828125,1.0,0.5909441113471985,0.728668749332428,0.728668749332428,1.0,1.0,-3.1335160732269287,1.4088214635849,1.7246946096420288,0.6978687644004822,0.8929256796836853,0.8929256796836853,0.0,159.4141387939453,169.0,63932.40234375,0.0,2601.945556640625,1.0,278.85675048828125,282.9804382324219,296.925537109375,301.07159423828125,293.1499938964844,293.1499938964844,279.1499938964844,37881.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186761379241944,1.0,0.0,0.0,3.704017639160156,3.704042434692383,9.15460020678438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2529296875,0.0,1608.38916015625,1895.4371337890625,0.0,3576.93603515625,0.760161817073822,1.0,0.0,3.0,1.0,0.0
17921220,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.7058475613594055,0.5728809833526611,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8738971948623657,0.4259158074855804,0.4048594832420349,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8378097414970398,0.3731323182582855,0.2627347111701965,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8228333592414856,0.351917564868927,0.3357037305831909,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7174699306488037,0.229374498128891,1.0462559461593628,285.0182189941406,284.95001220703125,301.574951171875,293.88507080078125,299.2231750488281,297.2994384765625,285.0166931152344,1.0,0.5943921804428101,0.7252619862556458,0.7252619862556458,1.0,1.0,-3.148908853530884,1.414787530899048,1.7341212034225464,0.7003926634788513,0.998721182346344,0.998721182346344,0.0,161.89744567871094,157.0,63546.8671875,0.0,2645.48046875,1.0,279.1437072753906,283.0990905761719,296.87353515625,300.9242553710937,293.1499938964844,293.1499938964844,278.8500061035156,33422.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128325581550598,1.0,0.0,0.0,3.8419406414031982,3.841966152191162,9.849055686572683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.1328125,0.0,1737.08251953125,1895.4371337890625,0.0,3522.8720703125,0.7820337414741516,1.0,0.0,3.0,1.0,0.0
17921280,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.7058475613594055,0.5728809833526611,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8738971948623657,0.4259158074855804,0.4048594832420349,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8378097414970398,0.3731323182582855,0.2627347111701965,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8228333592414856,0.351917564868927,0.3357037305831909,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7174699306488037,0.229374498128891,1.0462559461593628,285.0182189941406,284.95001220703125,301.574951171875,293.88507080078125,299.2231750488281,297.2994384765625,285.0166931152344,1.0,0.5943921804428101,0.7252619862556458,0.7252619862556458,1.0,1.0,-3.148908853530884,1.414787530899048,1.7341212034225464,0.7003926634788513,0.998721182346344,0.998721182346344,0.0,161.89744567871094,157.0,63546.8671875,0.0,2645.48046875,1.0,279.1437072753906,283.0990905761719,296.87353515625,300.9242553710937,293.1499938964844,293.1499938964844,278.8500061035156,33422.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128325581550598,1.0,0.0,0.0,3.8419406414031982,3.841966152191162,9.849055686572683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.1328125,0.0,1737.08251953125,1895.4371337890625,0.0,3522.8720703125,0.7820337414741516,1.0,0.0,3.0,1.0,0.0
17921340,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7061833739280701,0.5674509406089783,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.878520667552948,0.4283546209335327,0.4073179364204407,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8407905101776123,0.3736032843589782,0.2631988823413849,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8260460495948792,0.3528396785259247,0.3367129564285278,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.719784140586853,0.22942815721035,1.0468835830688477,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.22589111328125,297.28741455078125,284.8979797363281,1.0,0.5927473306655884,0.7218551635742188,0.7218551635742188,1.0,1.0,-3.1478915214538574,1.41285240650177,1.735039234161377,0.6990849375724792,0.8949214816093445,0.8949214816093445,0.0,160.04019165039062,160.0,64193.0625,0.0,2633.48291015625,1.0,278.8563232421875,282.9613037109375,296.8970642089844,301.0669250488281,293.1499938964844,293.1499938964844,279.1499938964844,38183.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921998918056488,1.0,0.0,0.0,3.736130952835083,3.736156225204468,9.314026101492344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3212890625,0.0,1647.8455810546875,1895.4371337890625,0.0,3607.59423828125,0.7660619020462036,1.0,0.0,3.0,1.0,0.0
17921400,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7061833739280701,0.5674509406089783,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.878520667552948,0.4283546209335327,0.4073179364204407,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8407905101776123,0.3736032843589782,0.2631988823413849,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8260460495948792,0.3528396785259247,0.3367129564285278,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.719784140586853,0.22942815721035,1.0468835830688477,284.8964233398437,284.95001220703125,301.60015869140625,293.870361328125,299.22589111328125,297.28741455078125,284.8979797363281,1.0,0.5927473306655884,0.7218551635742188,0.7218551635742188,1.0,1.0,-3.1478915214538574,1.41285240650177,1.735039234161377,0.6990849375724792,0.8949214816093445,0.8949214816093445,0.0,160.04019165039062,160.0,64193.0625,0.0,2633.48291015625,1.0,278.8563232421875,282.9613037109375,296.8970642089844,301.0669250488281,293.1499938964844,293.1499938964844,279.1499938964844,38183.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921998918056488,1.0,0.0,0.0,3.736130952835083,3.736156225204468,9.314026101492344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.3212890625,0.0,1647.8455810546875,1895.4371337890625,0.0,3607.59423828125,0.7660619020462036,1.0,0.0,3.0,1.0,0.0
17921460,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7096107602119446,0.5648515224456787,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.881916880607605,0.4315781593322754,0.4100748300552368,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8426886796951294,0.3748644292354584,0.2638686597347259,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.828159511089325,0.3543925881385803,0.3379393219947815,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7211058735847473,0.2299093604087829,1.0481761693954468,285.0068664550781,284.95001220703125,301.6233215332031,293.8544006347656,299.23846435546875,297.29443359375,285.0053405761719,1.0,0.5931391716003418,0.718513548374176,0.718513548374176,1.0,1.0,-3.151895046234131,1.4133777618408203,1.7385174036026,0.698540985584259,0.9930490851402284,0.9930490851402284,0.0,159.32284545898438,163.0,63487.828125,0.0,2637.540771484375,1.0,279.143798828125,283.0840148925781,296.8380126953125,300.89068603515625,293.1499938964844,293.1499938964844,278.8500061035156,33829.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151300191879272,1.0,0.0,0.0,3.8530023097991934,3.853027820587158,9.905851356961648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.140625,0.0,1753.818603515625,1895.4371337890625,0.0,3544.149169921875,0.7842974066734314,1.0,0.0,3.0,1.0,0.0
17921520,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7096107602119446,0.5648515224456787,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.881916880607605,0.4315781593322754,0.4100748300552368,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8426886796951294,0.3748644292354584,0.2638686597347259,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.828159511089325,0.3543925881385803,0.3379393219947815,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7211058735847473,0.2299093604087829,1.0481761693954468,285.0068664550781,284.95001220703125,301.6233215332031,293.8544006347656,299.23846435546875,297.29443359375,285.0053405761719,1.0,0.5931391716003418,0.718513548374176,0.718513548374176,1.0,1.0,-3.151895046234131,1.4133777618408203,1.7385174036026,0.698540985584259,0.9930490851402284,0.9930490851402284,0.0,159.32284545898438,163.0,63487.828125,0.0,2637.540771484375,1.0,279.143798828125,283.0840148925781,296.8380126953125,300.89068603515625,293.1499938964844,293.1499938964844,278.8500061035156,33829.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151300191879272,1.0,0.0,0.0,3.8530023097991934,3.853027820587158,9.905851356961648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.140625,0.0,1753.818603515625,1895.4371337890625,0.0,3544.149169921875,0.7842974066734314,1.0,0.0,3.0,1.0,0.0
17921580,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7110560536384583,0.5660686492919922,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8831488490104675,0.4340697228908539,0.4126436412334442,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8426527380943298,0.3753796815872192,0.2644016146659851,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8284375667572021,0.3553469479084015,0.3390337526798248,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7208631038665771,0.230008989572525,1.0493091344833374,284.89996337890625,284.95001220703125,301.6446533203125,293.8373718261719,299.24273681640625,297.2880554199219,284.9019775390625,1.0,0.5946373343467712,0.7151719927787781,0.7151719927787781,1.0,1.0,-3.15976619720459,1.4156506061553955,1.744115710258484,0.6991308927536011,0.895800769329071,0.895800769329071,0.0,160.0601043701172,166.0,64170.2421875,0.0,2657.0810546875,1.0,278.8563232421875,282.9588623046875,296.85968017578125,301.023681640625,293.1499938964844,293.1499938964844,279.1499938964844,38234.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232895374298096,1.0,0.0,0.0,3.73671817779541,3.736743450164795,9.316954674432054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.88671875,0.0,1648.921142578125,1895.4371337890625,0.0,3619.48486328125,0.7663261294364929,1.0,0.0,3.0,1.0,0.0
17921640,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.7110560536384583,0.5660686492919922,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8831488490104675,0.4340697228908539,0.4126436412334442,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8426527380943298,0.3753796815872192,0.2644016146659851,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8284375667572021,0.3553469479084015,0.3390337526798248,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7208631038665771,0.230008989572525,1.0493091344833374,284.89996337890625,284.95001220703125,301.6446533203125,293.8373718261719,299.24273681640625,297.2880554199219,284.9019775390625,1.0,0.5946373343467712,0.7151719927787781,0.7151719927787781,1.0,1.0,-3.15976619720459,1.4156506061553955,1.744115710258484,0.6991308927536011,0.895800769329071,0.895800769329071,0.0,160.0601043701172,166.0,64170.2421875,0.0,2657.0810546875,1.0,278.8563232421875,282.9588623046875,296.85968017578125,301.023681640625,293.1499938964844,293.1499938964844,279.1499938964844,38234.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232895374298096,1.0,0.0,0.0,3.73671817779541,3.736743450164795,9.316954674432054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.88671875,0.0,1648.921142578125,1895.4371337890625,0.0,3619.48486328125,0.7663261294364929,1.0,0.0,3.0,1.0,0.0
17921700,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.7120792865753174,0.5674498081207275,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8833534121513367,0.4356381893157959,0.4139312505722046,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8422703146934509,0.3759653568267822,0.2646670937538147,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8282219171524048,0.356083482503891,0.3395761847496032,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7204135656356812,0.2302128076553344,1.0497863292694092,285.0252990722656,284.95001220703125,301.6546936035156,293.8284912109375,299.2465515136719,297.2882995605469,285.0277099609375,1.0,0.5956608057022095,0.7135011553764343,0.7135011553764343,1.0,1.0,-3.164515972137451,1.4171618223190308,1.74735426902771,0.6995728611946106,0.983528196811676,0.983528196811676,0.0,160.7205047607422,166.0,63406.68359375,0.0,2670.0810546875,1.0,279.1042175292969,283.0968322753906,296.8011779785156,300.80419921875,293.1499938964844,293.1499938964844,279.1499938964844,34281.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178307056427002,1.0,0.0,0.0,3.789981603622437,3.790006637573242,9.584456392985885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.775390625,0.0,1681.2049560546875,1895.4371337890625,0.0,3569.12548828125,0.7746838927268982,1.0,0.0,3.0,1.0,0.0
17921760,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.7132025361061096,0.5685960054397583,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8839037418365479,0.4373402595520019,0.4155245125293731,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8422364592552185,0.3766966164112091,0.2651679813861847,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8283084630966187,0.3569416403770447,0.3403766453266144,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7202383875846863,0.2305126339197158,1.0510951280593872,285.0147399902344,284.95001220703125,301.664306640625,293.81939697265625,299.2511291503906,297.2902526855469,285.0133361816406,1.0,0.5968957543373108,0.7118569612503052,0.7118569612503052,1.0,1.0,-3.170945882797241,1.419463038444519,1.7514827251434326,0.7004486918449402,1.0,1.0,0.0,161.3739013671875,169.0,63619.0859375,0.0,2686.4296875,1.0,279.14373779296875,283.0834350585937,296.8036499023437,300.86083984375,293.1499938964844,293.1499938964844,278.8500061035156,33675.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166035056114196,1.0,0.0,0.0,3.861435651779175,3.861461162567138,9.94926153907727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.0712890625,0.0,1762.9683837890625,1895.4371337890625,0.0,3557.781005859375,0.7858487963676453,1.0,0.0,3.0,1.0,0.0
17921820,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7130131721496582,0.5731319189071655,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8833980560302734,0.4398202300071716,0.4181379675865173,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8406933546066284,0.3771970570087433,0.2657365500926971,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8271214365959167,0.3578747510910034,0.3415112793445587,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7187057733535767,0.230591133236885,1.0523741245269775,284.9032287597656,284.95001220703125,301.6824951171875,293.8006896972656,299.250732421875,297.2779541015625,284.90496826171875,1.0,0.5996631979942322,0.7085685729980469,0.7085685729980469,1.0,1.0,-3.1831300258636475,1.423697590827942,1.7594324350357056,0.7020480632781982,0.903952419757843,0.903952419757843,0.0,163.42111206054688,172.0,64471.74609375,0.0,2721.962890625,1.0,278.8567810058594,282.9520874023437,296.82574462890625,301.0063781738281,293.1499938964844,293.1499938964844,278.54998779296875,37950.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253928661346436,1.0,0.0,0.0,3.761068820953369,3.761094093322754,9.438779215997785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.294921875,0.0,1675.3258056640625,1895.4371337890625,0.0,3638.84130859375,0.7704952955245972,1.0,0.0,3.0,1.0,0.0
