time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921880,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7130131721496582,0.5731319189071655,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8833980560302734,0.4398202300071716,0.4181379675865173,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8406933546066284,0.3771970570087433,0.2657365500926971,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8271214365959167,0.3578747510910034,0.3415112793445587,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7187057733535767,0.230591133236885,1.0523741245269775,284.9032287597656,284.95001220703125,301.6824951171875,293.8006896972656,299.250732421875,297.2779541015625,284.90496826171875,1.0,0.5996631979942322,0.7085685729980469,0.7085685729980469,1.0,1.0,-3.1831300258636475,1.423697590827942,1.7594324350357056,0.7020480632781982,0.903952419757843,0.903952419757843,0.0,163.42111206054688,172.0,64471.74609375,0.0,2721.962890625,1.0,278.8567810058594,282.9520874023437,296.82574462890625,301.0063781738281,293.1499938964844,293.1499938964844,278.54998779296875,37950.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253928661346436,1.0,0.0,0.0,3.761068820953369,3.761094093322754,9.438779215997785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.294921875,0.0,1675.3258056640625,1895.4371337890625,0.0,3638.84130859375,0.7704952955245972,1.0,0.0,3.0,1.0,0.0
17921940,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.7120211720466614,0.5766655206680298,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8825379014015198,0.4411851763725281,0.4195167124271393,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8392504453659058,0.3773539066314697,0.2659207880496979,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8259191513061523,0.3583049774169922,0.3420115411281585,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7173338532447815,0.2305444478988647,1.0525445938110352,284.8484802246094,284.95001220703125,301.6927795410156,293.7891845703125,299.2488708496094,297.2682189941406,284.85772705078125,1.0,0.6014196276664734,0.7065954804420471,0.7065954804420471,1.0,1.0,-3.1900644302368164,1.426041603088379,1.7640228271484375,0.7028529047966003,0.8305458426475525,0.8305458426475525,0.0,164.9158172607422,172.0,64665.9765625,0.0,2744.0927734375,1.0,278.5842590332031,282.8868408203125,296.8261108398437,301.08746337890625,293.1499938964844,293.1499938964844,278.54998779296875,42281.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308165311813354,1.0,0.0,0.0,3.581361055374145,3.581385612487793,8.558339459341369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.998046875,0.0,1504.2484130859375,1895.4371337890625,0.0,3688.62353515625,0.7400606274604797,1.0,0.0,3.0,1.0,0.0
17922000,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.7114776968955994,0.5791088342666626,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8819292187690735,0.4422591924667358,0.4204427301883697,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8382588624954224,0.377620130777359,0.2660447955131531,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8250817656517029,0.3587181866168976,0.3423414826393127,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7163792252540588,0.2305937707424163,1.0526392459869385,284.8975830078125,284.95001220703125,301.6993713378906,293.7814025878906,299.2489013671875,297.26416015625,284.8983764648437,1.0,0.6026235818862915,0.7052801251411438,0.7052801251411438,1.0,1.0,-3.1947736740112305,1.427638053894043,1.7671356201171875,0.7033796310424805,0.8452205061912537,0.8452205061912537,0.0,165.94911193847656,160.0,64710.20703125,0.0,2759.272216796875,1.0,278.558349609375,282.9200744628906,296.79425048828125,301.0019226074219,293.1499938964844,293.1499938964844,278.8500061035156,39339.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303717017173768,1.0,0.0,0.0,3.5450658798217773,3.5450894832611084,8.385749765693618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.12109375,0.0,1443.7960205078125,1895.4371337890625,0.0,3684.5478515625,0.7325842380523682,1.0,0.0,3.0,1.0,0.0
17922060,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.7126368880271912,0.5720957517623901,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8876634836196899,0.4455544650554657,0.4233027994632721,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8422060608863831,0.378921627998352,0.2667696475982666,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.82914137840271,0.3602655231952667,0.3435816466808319,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7194544672966003,0.2310756295919418,1.0539251565933228,284.9883728027344,284.95001220703125,301.71514892578125,293.7616271972656,299.2550354003906,297.2668762207031,284.987548828125,1.0,0.6006969809532166,0.7017931938171387,0.7017931938171387,1.0,1.0,-3.193711042404175,1.4253931045532229,1.768317937850952,0.7016387581825256,0.9246034622192384,0.9246034622192384,0.0,163.5243377685547,163.0,64035.2421875,0.0,2743.892578125,1.0,278.8416748046875,283.02734375,296.7400207519531,300.8297424316406,293.1499938964844,293.1499938964844,278.54998779296875,34288.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224296808242798,1.0,0.0,0.0,3.6572461128234863,3.657269954681397,8.92486525572167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.3388671875,0.0,1528.4141845703125,1895.4371337890625,0.0,3611.564208984375,0.7489155530929565,1.0,0.0,3.0,1.0,0.0
17922120,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.7126368880271912,0.5720957517623901,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8876634836196899,0.4455544650554657,0.4233027994632721,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8422060608863831,0.378921627998352,0.2667696475982666,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.82914137840271,0.3602655231952667,0.3435816466808319,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7194544672966003,0.2310756295919418,1.0539251565933228,284.9883728027344,284.95001220703125,301.71514892578125,293.7616271972656,299.2550354003906,297.2668762207031,284.987548828125,1.0,0.6006969809532166,0.7017931938171387,0.7017931938171387,1.0,1.0,-3.193711042404175,1.4253931045532229,1.768317937850952,0.7016387581825256,0.9246034622192384,0.9246034622192384,0.0,163.5243377685547,163.0,64035.2421875,0.0,2743.892578125,1.0,278.8416748046875,283.02734375,296.7400207519531,300.8297424316406,293.1499938964844,293.1499938964844,278.54998779296875,34288.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224296808242798,1.0,0.0,0.0,3.6572461128234863,3.657269954681397,8.92486525572167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.3388671875,0.0,1528.4141845703125,1895.4371337890625,0.0,3611.564208984375,0.7489155530929565,1.0,0.0,3.0,1.0,0.0
17922180,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7142906188964844,0.5695756673812866,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8908399939537048,0.4481483399868011,0.42585289478302,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.843883216381073,0.3795024752616882,0.2672663927078247,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8310368061065674,0.3612359762191772,0.3445909023284912,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.720637321472168,0.2312053442001342,1.054758906364441,284.9154968261719,284.95001220703125,301.7300109863281,293.7416076660156,299.2585144042969,297.26544189453125,284.9151611328125,1.0,0.6009156107902527,0.6983063220977783,0.6983063220977783,1.0,1.0,-3.196547269821167,1.4249893426895142,1.7715579271316528,0.7005069851875305,0.851628839969635,0.851628839969635,0.0,162.7842254638672,166.0,64418.62109375,0.0,2745.625244140625,1.0,278.5583801269531,282.93389892578125,296.75634765625,300.9383544921875,293.1499938964844,293.1499938964844,278.8500061035156,38043.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928990364074707,1.0,0.0,0.0,3.519995212554932,3.5200183391571045,8.267561497632414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.4716796875,0.0,1408.0299072265625,1895.4371337890625,0.0,3671.88330078125,0.7270230054855347,1.0,0.0,3.0,1.0,0.0
17922240,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,0.7142906188964844,0.5695756673812866,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8908399939537048,0.4481483399868011,0.42585289478302,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.843883216381073,0.3795024752616882,0.2672663927078247,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8310368061065674,0.3612359762191772,0.3445909023284912,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.720637321472168,0.2312053442001342,1.054758906364441,284.9154968261719,284.95001220703125,301.7300109863281,293.7416076660156,299.2585144042969,297.26544189453125,284.9151611328125,1.0,0.6009156107902527,0.6983063220977783,0.6983063220977783,1.0,1.0,-3.196547269821167,1.4249893426895142,1.7715579271316528,0.7005069851875305,0.851628839969635,0.851628839969635,0.0,162.7842254638672,166.0,64418.62109375,0.0,2745.625244140625,1.0,278.5583801269531,282.93389892578125,296.75634765625,300.9383544921875,293.1499938964844,293.1499938964844,278.8500061035156,38043.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928990364074707,1.0,0.0,0.0,3.519995212554932,3.5200183391571045,8.267561497632414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.4716796875,0.0,1408.0299072265625,1895.4371337890625,0.0,3671.88330078125,0.7270230054855347,1.0,0.0,3.0,1.0,0.0
17922300,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.7154965400695801,0.5696117877960205,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8917776942253113,0.4497444629669189,0.4271876811981201,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8441482782363892,0.3800807297229767,0.2675476968288421,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8314260840415955,0.3619518876075744,0.3451320827007293,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.720735490322113,0.2314146012067794,1.0552825927734375,285.019775390625,284.95001220703125,301.73712158203125,293.73150634765625,299.2619323730469,297.26788330078125,285.0196228027344,1.0,0.6014648079872131,0.6965628266334534,0.6965628266334534,1.0,1.0,-3.199810028076172,1.425626277923584,1.774183750152588,0.7004230618476868,0.9270747303962708,0.9270747303962708,0.0,162.933349609375,166.0,63757.390625,0.0,2753.068115234375,1.0,278.7986755371094,283.05047607421875,296.7010803222656,300.7268981933594,293.1499938964844,293.1499938964844,278.8500061035156,33876.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923460841178894,1.0,0.0,0.0,3.5819966793060303,3.582019567489624,8.56137717164529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.7890625,0.0,1443.2303466796875,1895.4371337890625,0.0,3621.062255859375,0.7365123629570007,1.0,0.0,3.0,1.0,0.0
17922360,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.7166701555252075,0.5698137879371643,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.892791211605072,0.4513949453830719,0.4287555813789367,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8445090055465698,0.3807176351547241,0.2680024802684784,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8318840265274048,0.3627190291881561,0.3458660840988159,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7209034562110901,0.2316697239875793,1.0564396381378174,284.9951477050781,284.95001220703125,301.7441101074219,293.721435546875,299.2655944824219,297.27081298828125,284.993896484375,1.0,0.6023001074790955,0.6949538588523865,0.6949538588523865,1.0,1.0,-3.204756498336792,1.427100658416748,1.7776559591293335,0.7008390426635742,0.9297685623168944,0.9297685623168944,0.0,163.21145629882812,169.0,63927.96484375,0.0,2764.655029296875,1.0,278.8421630859375,283.0279846191406,296.7040405273437,300.78228759765625,293.1499938964844,293.1499938964844,278.54998779296875,33712.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221728444099426,1.0,0.0,0.0,3.6515400409698486,3.65156364440918,8.897037560018362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.748046875,0.0,1517.758056640625,1895.4371337890625,0.0,3609.197021484375,0.7472665309906006,1.0,0.0,3.0,1.0,0.0
17922420,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.7167671918869019,0.572924792766571,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8929588198661804,0.453921765089035,0.4313322603702545,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8435360193252563,0.3811891376972198,0.2684897780418396,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.831230103969574,0.3635942637920379,0.3468764722347259,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7198833227157593,0.2317427545785904,1.057443380355835,284.917724609375,284.95001220703125,301.7576599121094,293.7012939453125,299.2657165527344,297.2640075683594,284.9176025390625,1.0,0.6044510006904602,0.6917359232902527,0.6917359232902527,1.0,1.0,-3.214604139328003,1.4299792051315308,1.7846249341964722,0.701709508895874,0.8567275404930115,0.8567275404930115,0.0,164.6898956298828,172.0,64529.97265625,0.0,2792.88623046875,1.0,278.5583801269531,282.92840576171875,296.7218933105469,300.9079284667969,293.1499938964844,293.1499938964844,278.8500061035156,37745.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929975688457489,1.0,0.0,0.0,3.530385255813598,3.5304083824157715,8.316440585076634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.47265625,0.0,1416.7520751953125,1895.4371337890625,0.0,3680.918212890625,0.7286713719367981,1.0,0.0,3.0,1.0,0.0
17922480,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,0.7167671918869019,0.572924792766571,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8929588198661804,0.453921765089035,0.4313322603702545,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8435360193252563,0.3811891376972198,0.2684897780418396,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.831230103969574,0.3635942637920379,0.3468764722347259,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7198833227157593,0.2317427545785904,1.057443380355835,284.917724609375,284.95001220703125,301.7576599121094,293.7012939453125,299.2657165527344,297.2640075683594,284.9176025390625,1.0,0.6044510006904602,0.6917359232902527,0.6917359232902527,1.0,1.0,-3.214604139328003,1.4299792051315308,1.7846249341964722,0.701709508895874,0.8567275404930115,0.8567275404930115,0.0,164.6898956298828,172.0,64529.97265625,0.0,2792.88623046875,1.0,278.5583801269531,282.92840576171875,296.7218933105469,300.9079284667969,293.1499938964844,293.1499938964844,278.8500061035156,37745.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929975688457489,1.0,0.0,0.0,3.530385255813598,3.5304083824157715,8.316440585076634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.47265625,0.0,1416.7520751953125,1895.4371337890625,0.0,3680.918212890625,0.7286713719367981,1.0,0.0,3.0,1.0,0.0
17922540,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.7171662449836731,0.5767123103141785,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8929967880249023,0.4571285247802734,0.4342374801635742,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8424781560897827,0.3823202550411224,0.2691969871520996,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8304509520530701,0.364996463060379,0.3481179177761078,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7187402844429016,0.2321567237377166,1.0591083765029907,284.9995422363281,284.95001220703125,301.7708435058594,293.68133544921875,299.2695007324219,297.2640686035156,284.998779296875,1.0,0.6071266531944275,0.6885179877281189,0.6885179877281189,1.0,1.0,-3.226992130279541,1.4339964389801023,1.792995810508728,0.7031288743019104,0.938293755054474,0.938293755054474,0.0,166.5128631591797,175.0,64160.30859375,0.0,2828.423828125,1.0,278.8416442871094,283.02410888671875,296.66900634765625,300.7596130371094,293.1499938964844,293.1499938964844,278.54998779296875,33592.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240903854370116,1.0,0.0,0.0,3.667460680007935,3.6674845218658447,8.974789125204552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.4658203125,0.0,1534.5850830078125,1895.4371337890625,0.0,3626.858154296875,0.7503184676170349,1.0,0.0,3.0,1.0,0.0
17922600,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.7171662449836731,0.5767123103141785,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8929967880249023,0.4571285247802734,0.4342374801635742,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8424781560897827,0.3823202550411224,0.2691969871520996,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8304509520530701,0.364996463060379,0.3481179177761078,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7187402844429016,0.2321567237377166,1.0591083765029907,284.9995422363281,284.95001220703125,301.7708435058594,293.68133544921875,299.2695007324219,297.2640686035156,284.998779296875,1.0,0.6071266531944275,0.6885179877281189,0.6885179877281189,1.0,1.0,-3.226992130279541,1.4339964389801023,1.792995810508728,0.7031288743019104,0.938293755054474,0.938293755054474,0.0,166.5128631591797,175.0,64160.30859375,0.0,2828.423828125,1.0,278.8416442871094,283.02410888671875,296.66900634765625,300.7596130371094,293.1499938964844,293.1499938964844,278.54998779296875,33592.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240903854370116,1.0,0.0,0.0,3.667460680007935,3.6674845218658447,8.974789125204552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.4658203125,0.0,1534.5850830078125,1895.4371337890625,0.0,3626.858154296875,0.7503184676170349,1.0,0.0,3.0,1.0,0.0
17922660,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9990000128746032,0.7153266668319702,0.5821837186813354,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8919082880020142,0.459606796503067,0.4368025362491607,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8404169082641602,0.382711797952652,0.2696521282196045,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.828731119632721,0.3657889664173126,0.3490834534168243,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7167723774909973,0.232173278927803,1.0600305795669556,284.9175109863281,284.95001220703125,301.7838134765625,293.66168212890625,299.2676696777344,297.2547607421875,284.9175720214844,1.0,0.6101177930831909,0.6850444674491882,0.6850444674491882,1.0,1.0,-3.2394752502441406,1.437832236289978,1.801643133163452,0.7044790387153625,0.8631563782691956,0.8631563782691956,0.0,168.9384002685547,163.0,64887.234375,0.0,2867.734375,1.0,278.55816650390625,282.9188232421875,296.685791015625,300.8929138183594,293.1499938964844,293.1499938964844,278.8500061035156,37640.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325595498085022,1.0,0.0,0.0,3.557368278503418,3.557391881942749,8.44405349198496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4755859375,0.0,1444.493896484375,1895.4371337890625,0.0,3704.580078125,0.7334657907485962,1.0,0.0,3.0,1.0,0.0
17922720,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9990000128746032,0.7153266668319702,0.5821837186813354,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8919082880020142,0.459606796503067,0.4368025362491607,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8404169082641602,0.382711797952652,0.2696521282196045,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.828731119632721,0.3657889664173126,0.3490834534168243,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7167723774909973,0.232173278927803,1.0600305795669556,284.9175109863281,284.95001220703125,301.7838134765625,293.66168212890625,299.2676696777344,297.2547607421875,284.9175720214844,1.0,0.6101177930831909,0.6850444674491882,0.6850444674491882,1.0,1.0,-3.2394752502441406,1.437832236289978,1.801643133163452,0.7044790387153625,0.8631563782691956,0.8631563782691956,0.0,168.9384002685547,163.0,64887.234375,0.0,2867.734375,1.0,278.55816650390625,282.9188232421875,296.685791015625,300.8929138183594,293.1499938964844,293.1499938964844,278.8500061035156,37640.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325595498085022,1.0,0.0,0.0,3.557368278503418,3.557391881942749,8.44405349198496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.4755859375,0.0,1444.493896484375,1895.4371337890625,0.0,3704.580078125,0.7334657907485962,1.0,0.0,3.0,1.0,0.0
17922780,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.7155038714408875,0.5756224393844604,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8972843289375305,0.4627324342727661,0.4395023584365845,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8439662456512451,0.3837348520755768,0.2701874375343323,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.832397997379303,0.3670748770236969,0.3500858843326568,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7194952964782715,0.232481375336647,1.0606119632720947,284.99224853515625,284.95001220703125,301.7968139648437,293.6425476074219,299.27105712890625,297.25592041015625,284.99090576171875,1.0,0.6081382036209106,0.6815708875656128,0.6815708875656128,1.0,1.0,-3.237403631210327,1.434736251831055,1.802667498588562,0.7024038434028625,0.9383410811424256,0.9383410811424256,0.0,166.62753295898438,166.0,64277.53515625,0.0,2850.642822265625,1.0,278.8418273925781,283.0112609863281,296.6305236816406,300.7347717285156,293.1499938964844,293.1499938964844,278.54998779296875,33825.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926802396774292,1.0,0.0,0.0,3.686092853546143,3.686116933822632,9.066211532626768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.9384765625,0.0,1557.2633056640625,1895.4371337890625,0.0,3651.79736328125,0.7538068890571594,1.0,0.0,3.0,1.0,0.0
17922840,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.7155038714408875,0.5756224393844604,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8972843289375305,0.4627324342727661,0.4395023584365845,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8439662456512451,0.3837348520755768,0.2701874375343323,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.832397997379303,0.3670748770236969,0.3500858843326568,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7194952964782715,0.232481375336647,1.0606119632720947,284.99224853515625,284.95001220703125,301.7968139648437,293.6425476074219,299.27105712890625,297.25592041015625,284.99090576171875,1.0,0.6081382036209106,0.6815708875656128,0.6815708875656128,1.0,1.0,-3.237403631210327,1.434736251831055,1.802667498588562,0.7024038434028625,0.9383410811424256,0.9383410811424256,0.0,166.62753295898438,166.0,64277.53515625,0.0,2850.642822265625,1.0,278.8418273925781,283.0112609863281,296.6305236816406,300.7347717285156,293.1499938964844,293.1499938964844,278.54998779296875,33825.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926802396774292,1.0,0.0,0.0,3.686092853546143,3.686116933822632,9.066211532626768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.9384765625,0.0,1557.2633056640625,1895.4371337890625,0.0,3651.79736328125,0.7538068890571594,1.0,0.0,3.0,1.0,0.0
17922900,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9990000128746032,0.7158454060554504,0.5736506581306458,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8992693424224854,0.4639629423618316,0.4408222734928131,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8451380133628845,0.3839220404624939,0.2704389691352844,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8336487412452698,0.3674550950527191,0.3505723476409912,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7203486561775208,0.2324835956096649,1.0609540939331057,284.869873046875,284.95001220703125,301.8033752441406,293.6332092285156,299.2716064453125,297.2543640136719,284.87030029296875,1.0,0.6080682873725891,0.6798341274261475,0.6798341274261475,1.0,1.0,-3.237907648086548,1.433929443359375,1.8039780855178835,0.7014920115470886,0.8498043417930603,0.8498043417930603,0.0,165.97694396972656,166.0,64909.953125,0.0,2848.111328125,1.0,278.5976257324219,282.8764038085937,296.66778564453125,300.9289855957031,293.1499938964844,293.1499938964844,278.54998779296875,38373.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328460097312928,1.0,0.0,0.0,3.6257693767547607,3.625793695449829,8.771899615567236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.111328125,0.0,1524.0157470703125,1895.4371337890625,0.0,3707.199951171875,0.7437545657157898,1.0,0.0,3.0,1.0,0.0
17922960,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.7160108685493469,0.57346510887146,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9001289010047913,0.4651631712913513,0.4419064819812774,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8452975153923035,0.3840628862380981,0.270511656999588,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8339489698410034,0.3677927255630493,0.3508638739585876,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7203742861747742,0.2324464470148086,1.0607309341430664,284.9109802246094,284.95001220703125,301.8099975585937,293.6240539550781,299.2718200683594,297.2519836425781,284.9117126464844,1.0,0.6082663536071777,0.678170919418335,0.678170919418335,1.0,1.0,-3.239156007766724,1.4334816932678225,1.805674195289612,0.7008740901947021,0.8580204844474792,0.8580204844474792,0.0,165.9724884033203,169.0,64662.3828125,0.0,2850.690185546875,1.0,278.557861328125,282.91180419921875,296.6434020996094,300.84136962890625,293.1499938964844,293.1499938964844,278.8500061035156,38186.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934221625328064,1.0,0.0,0.0,3.5497303009033203,3.5497536659240723,8.407831728618476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.189453125,0.0,1440.3568115234375,1895.4371337890625,0.0,3719.775390625,0.7325586080551147,1.0,0.0,3.0,1.0,0.0
17923020,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.7173512578010559,0.5738600492477417,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9018914103507996,0.4683587849140167,0.4447352886199951,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8457219004631042,0.3851257562637329,0.2711245119571686,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8345820307731628,0.3691070675849914,0.3519605100154876,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7204602360725403,0.2328035980463028,1.061863660812378,284.9949951171875,284.95001220703125,301.82354736328125,293.6063537597656,299.2771301269531,297.25555419921875,284.9942626953125,1.0,0.6095424294471741,0.6748445630073547,0.6748445630073547,1.0,1.0,-3.246443271636963,1.4347983598709106,1.811644911766052,0.7006921768188477,0.9374909996986388,0.9374909996986388,0.0,166.42323303222656,172.0,64146.1328125,0.0,2868.391845703125,1.0,278.8417358398437,283.010498046875,296.58984375,300.6806030273437,293.1499938964844,293.1499938964844,278.54998779296875,33832.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274135828018188,1.0,0.0,0.0,3.678539037704468,3.678562879562378,9.029091074808092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.90234375,0.0,1548.809326171875,1895.4371337890625,0.0,3657.411376953125,0.7525128126144409,1.0,0.0,3.0,1.0,0.0
17923080,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.7173512578010559,0.5738600492477417,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9018914103507996,0.4683587849140167,0.4447352886199951,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8457219004631042,0.3851257562637329,0.2711245119571686,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8345820307731628,0.3691070675849914,0.3519605100154876,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7204602360725403,0.2328035980463028,1.061863660812378,284.9949951171875,284.95001220703125,301.82354736328125,293.6063537597656,299.2771301269531,297.25555419921875,284.9942626953125,1.0,0.6095424294471741,0.6748445630073547,0.6748445630073547,1.0,1.0,-3.246443271636963,1.4347983598709106,1.811644911766052,0.7006921768188477,0.9374909996986388,0.9374909996986388,0.0,166.42323303222656,172.0,64146.1328125,0.0,2868.391845703125,1.0,278.8417358398437,283.010498046875,296.58984375,300.6806030273437,293.1499938964844,293.1499938964844,278.54998779296875,33832.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274135828018188,1.0,0.0,0.0,3.678539037704468,3.678562879562378,9.029091074808092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.90234375,0.0,1548.809326171875,1895.4371337890625,0.0,3657.411376953125,0.7525128126144409,1.0,0.0,3.0,1.0,0.0
17923140,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.7168490290641785,0.5756588578224182,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9021785855293274,0.4700216650962829,0.4465429186820984,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8452126383781433,0.3853456377983093,0.2714609503746032,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8342583775520325,0.369591623544693,0.3526251912117004,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.719889760017395,0.2327942997217178,1.0625195503234863,284.8913879394531,284.95001220703125,301.83306884765625,293.5948486328125,299.2772216796875,297.2515869140625,284.8966064453125,1.0,0.6108882427215576,0.6725826263427734,0.6725826263427734,1.0,1.0,-3.252774238586426,1.4362887144088743,1.8164854049682613,0.7009114623069763,0.8548922538757324,0.8548922538757324,0.0,167.31370544433594,172.0,64712.1328125,0.0,2886.5888671875,1.0,278.5750427246094,282.8941345214844,296.6270446777344,300.853271484375,293.1499938964844,293.1499938964844,278.54998779296875,39047.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934567093849182,1.0,0.0,0.0,3.576030731201172,3.576054573059082,8.532882702638744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.546875,0.0,1474.763916015625,1895.4371337890625,0.0,3722.93115234375,0.7370114922523499,1.0,0.0,3.0,1.0,0.0
17923200,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.7164708375930786,0.5770347118377686,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.901938796043396,0.4708342254161834,0.4472639858722687,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8446289300918579,0.3854683935642242,0.2715198695659637,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.833786129951477,0.3698316216468811,0.352826863527298,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7193350791931152,0.2327864170074463,1.062466740608215,284.9151916503906,284.95001220703125,301.837646484375,293.5895690917969,299.27734375,297.249755859375,284.915283203125,1.0,0.6115891337394714,0.6715182065963745,0.6715182065963745,1.0,1.0,-3.255544662475586,1.4368849992752075,1.8186595439910889,0.7009326219558716,0.8615677952766418,0.8615677952766418,0.0,167.9044952392578,175.0,64758.0546875,0.0,2895.691162109375,1.0,278.5581359863281,282.9081726074219,296.6094970703125,300.8080444335937,293.1499938964844,293.1499938964844,278.8500061035156,37824.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935028076171875,1.0,0.0,0.0,3.5588266849517822,3.5588502883911133,8.450978157270583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.8203125,0.0,1447.3863525390625,1895.4371337890625,0.0,3727.140625,0.7338627576828003,1.0,0.0,3.0,1.0,0.0
17923260,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.7159804701805115,0.5808526277542114,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9018896818161012,0.474036157131195,0.450152039527893,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8434864282608032,0.3865057528018951,0.2721545398235321,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.832897961139679,0.3711164593696594,0.3539486825466156,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.718101978302002,0.2331166267395019,1.0637400150299072,285.00054931640625,284.95001220703125,301.8525085449219,293.57391357421875,299.2818298339844,297.25103759765625,284.999755859375,1.0,0.6141622066497803,0.6681373715400696,0.6681373715400696,1.0,1.0,-3.267246961593628,1.4400891065597534,1.8271578550338743,0.701625406742096,0.9452009201049804,0.9452009201049804,0.0,169.7211151123047,163.0,64351.1328125,0.0,2930.508544921875,1.0,278.8418273925781,283.0077514648437,296.5599975585937,300.66033935546875,293.1499938964844,293.1499938964844,278.54998779296875,33628.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288068413734436,1.0,0.0,0.0,3.693083763122559,3.693107843399048,9.100633633352118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.4990234375,0.0,1563.6795654296875,1895.4371337890625,0.0,3670.199462890625,0.7550439238548279,1.0,0.0,3.0,1.0,0.0
17923320,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.7159804701805115,0.5808526277542114,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9018896818161012,0.474036157131195,0.450152039527893,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8434864282608032,0.3865057528018951,0.2721545398235321,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.832897961139679,0.3711164593696594,0.3539486825466156,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.718101978302002,0.2331166267395019,1.0637400150299072,285.00054931640625,284.95001220703125,301.8525085449219,293.57391357421875,299.2818298339844,297.25103759765625,284.999755859375,1.0,0.6141622066497803,0.6681373715400696,0.6681373715400696,1.0,1.0,-3.267246961593628,1.4400891065597534,1.8271578550338743,0.701625406742096,0.9452009201049804,0.9452009201049804,0.0,169.7211151123047,163.0,64351.1328125,0.0,2930.508544921875,1.0,278.8418273925781,283.0077514648437,296.5599975585937,300.66033935546875,293.1499938964844,293.1499938964844,278.54998779296875,33628.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288068413734436,1.0,0.0,0.0,3.693083763122559,3.693107843399048,9.100633633352118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.4990234375,0.0,1563.6795654296875,1895.4371337890625,0.0,3670.199462890625,0.7550439238548279,1.0,0.0,3.0,1.0,0.0
17923380,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7147226333618164,0.5744189023971558,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9070777297019958,0.4764201939105987,0.4524999856948852,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8467291593551636,0.3867408335208893,0.2724021375179291,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8362863659858704,0.3717305958271026,0.3546105921268463,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7205641865730286,0.2329979836940765,1.063384771347046,284.9088134765625,284.95001220703125,301.8682861328125,293.5594787597656,299.2821960449219,297.2455444335937,284.9091491699219,1.0,0.6118725538253784,0.6647565364837646,0.6647565364837646,1.0,1.0,-3.2630298137664795,1.4357506036758425,1.8272792100906368,0.6987131237983704,0.8608103394508362,0.8608103394508362,0.0,167.36228942871094,166.0,64779.05078125,0.0,2908.440673828125,1.0,278.5575256347656,282.8978576660156,296.5807800292969,300.7861633300781,293.1499938964844,293.1499938964844,278.8500061035156,38154.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367698431015016,1.0,0.0,0.0,3.5675032138824463,3.5675268173217773,8.492235110679758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.716796875,0.0,1459.0614013671875,1895.4371337890625,0.0,3743.032958984375,0.7356536388397217,1.0,0.0,3.0,1.0,0.0
17923440,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7147226333618164,0.5744189023971558,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9070777297019958,0.4764201939105987,0.4524999856948852,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8467291593551636,0.3867408335208893,0.2724021375179291,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8362863659858704,0.3717305958271026,0.3546105921268463,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7205641865730286,0.2329979836940765,1.063384771347046,284.9088134765625,284.95001220703125,301.8682861328125,293.5594787597656,299.2821960449219,297.2455444335937,284.9091491699219,1.0,0.6118725538253784,0.6647565364837646,0.6647565364837646,1.0,1.0,-3.2630298137664795,1.4357506036758425,1.8272792100906368,0.6987131237983704,0.8608103394508362,0.8608103394508362,0.0,167.36228942871094,166.0,64779.05078125,0.0,2908.440673828125,1.0,278.5575256347656,282.8978576660156,296.5807800292969,300.7861633300781,293.1499938964844,293.1499938964844,278.8500061035156,38154.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367698431015016,1.0,0.0,0.0,3.5675032138824463,3.5675268173217773,8.492235110679758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.716796875,0.0,1459.0614013671875,1895.4371337890625,0.0,3743.032958984375,0.7356536388397217,1.0,0.0,3.0,1.0,0.0
17923500,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.7154637575149536,0.5724107027053833,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.909122109413147,0.4779567718505859,0.4537146687507629,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8478216528892517,0.3871821463108063,0.272545576095581,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8374612331390381,0.3722985684871673,0.3549582660198211,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7213221192359924,0.2331049740314483,1.0632188320159912,285.013916015625,284.95001220703125,301.8765563964844,293.55279541015625,299.28497314453125,297.2469177246094,285.0140380859375,1.0,0.6116393804550171,0.6630660891532898,0.6630660891532898,1.0,1.0,-3.2624499797821045,1.4343267679214478,1.8281232118606567,0.6972832679748535,0.934850811958313,0.934850811958313,0.0,166.6466064453125,166.0,64026.0078125,0.0,2903.2548828125,1.0,278.7997436523437,283.0170288085937,296.5243530273437,300.5677490234375,293.1499938964844,293.1499938964844,278.8500061035156,34084.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311966896057128,1.0,0.0,0.0,3.625688552856445,3.625712156295776,8.771509101279662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.0517578125,0.0,1492.054931640625,1895.4371337890625,0.0,3692.105224609375,0.7445237636566162,1.0,0.0,3.0,1.0,0.0
17923560,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.7163559794425964,0.571139395236969,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.910987913608551,0.4795812666416168,0.4552241265773773,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8487839698791504,0.3877176642417907,0.2729034423828125,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8384830951690674,0.372948944568634,0.3555488288402557,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.721969485282898,0.2332903444766998,1.0638998746871948,284.9920349121094,284.95001220703125,301.8851623535156,293.54644775390625,299.28857421875,297.2494506835937,284.99072265625,1.0,0.6117960810661316,0.6614285707473755,0.6614285707473755,1.0,1.0,-3.2646923065185547,1.4342103004455566,1.830482006072998,0.6966779828071594,0.938030481338501,0.938030481338501,0.0,166.31173706054688,169.0,64146.3515625,0.0,2906.126953125,1.0,278.84259033203125,282.9979553222656,296.5278625488281,300.6188049316406,293.1499938964844,293.1499938964844,278.54998779296875,33874.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296192526817322,1.0,0.0,0.0,3.690859079360962,3.690883159637451,9.089671948459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.5830078125,0.0,1563.0191650390625,1895.4371337890625,0.0,3677.650634765625,0.7545695900917053,1.0,0.0,3.0,1.0,0.0
17923620,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.7160971164703369,0.5720037817955017,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9123266935348512,0.4820347130298614,0.4577080607414245,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8487047553062439,0.3879991173744201,0.2732370495796203,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8386543989181519,0.3736000061035156,0.3563185632228851,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7216955423355103,0.2332434058189392,1.0642188787460327,284.9134826660156,284.95001220703125,301.9033203125,293.53497314453125,299.2910461425781,297.2453308105469,284.91412353515625,1.0,0.6129055619239807,0.6581534743309021,0.6581534743309021,1.0,1.0,-3.27042818069458,1.4344995021820068,1.8359287977218628,0.6957818865776062,0.8611388802528381,0.8611388802528381,0.0,166.85525512695312,172.0,64656.54296875,0.0,2921.292236328125,1.0,278.5576171875,282.8989562988281,296.5525817871094,300.7440795898437,293.1499938964844,293.1499938964844,278.8500061035156,38052.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93674898147583,1.0,0.0,0.0,3.55981969833374,3.559843301773072,8.455695024167653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0185546875,0.0,1450.1142578125,1895.4371337890625,0.0,3742.843017578125,0.7342830300331116,1.0,0.0,3.0,1.0,0.0
17923680,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.7160971164703369,0.5720037817955017,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9123266935348512,0.4820347130298614,0.4577080607414245,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8487047553062439,0.3879991173744201,0.2732370495796203,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8386543989181519,0.3736000061035156,0.3563185632228851,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7216955423355103,0.2332434058189392,1.0642188787460327,284.9134826660156,284.95001220703125,301.9033203125,293.53497314453125,299.2910461425781,297.2453308105469,284.91412353515625,1.0,0.6129055619239807,0.6581534743309021,0.6581534743309021,1.0,1.0,-3.27042818069458,1.4344995021820068,1.8359287977218628,0.6957818865776062,0.8611388802528381,0.8611388802528381,0.0,166.85525512695312,172.0,64656.54296875,0.0,2921.292236328125,1.0,278.5576171875,282.8989562988281,296.5525817871094,300.7440795898437,293.1499938964844,293.1499938964844,278.8500061035156,38052.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93674898147583,1.0,0.0,0.0,3.55981969833374,3.559843301773072,8.455695024167653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0185546875,0.0,1450.1142578125,1895.4371337890625,0.0,3742.843017578125,0.7342830300331116,1.0,0.0,3.0,1.0,0.0
