time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923740,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.7162215113639832,0.5742719769477844,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9131132364273072,0.4852495193481445,0.4605772197246551,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8482109308242798,0.3889967799186706,0.2738235592842102,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8383845686912537,0.374834805727005,0.3573652803897857,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7210325002670288,0.2335613369941711,1.065312147140503,284.9992370605469,284.95001220703125,301.9230041503906,293.5251770019531,299.2980041503906,297.2479858398437,284.9985046386719,1.0,0.6148485541343689,0.6548784375190735,0.6548784375190735,1.0,1.0,-3.279878616333008,1.436448335647583,1.8434302806854248,0.6956354975700378,0.9440327286720276,0.9440327286720276,0.0,168.032470703125,175.0,64219.59375,0.0,2947.95458984375,1.0,278.8418273925781,282.9990234375,296.5083312988281,300.5985717773437,293.1499938964844,293.1499938964844,278.54998779296875,33701.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298912882804872,1.0,0.0,0.0,3.693145275115967,3.693169355392456,9.100936040340456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.1572265625,0.0,1564.302734375,1895.4371337890625,0.0,3680.14501953125,0.7551148533821106,1.0,0.0,3.0,1.0,0.0
17923800,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.7162215113639832,0.5742719769477844,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9131132364273072,0.4852495193481445,0.4605772197246551,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8482109308242798,0.3889967799186706,0.2738235592842102,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8383845686912537,0.374834805727005,0.3573652803897857,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7210325002670288,0.2335613369941711,1.065312147140503,284.9992370605469,284.95001220703125,301.9230041503906,293.5251770019531,299.2980041503906,297.2479858398437,284.9985046386719,1.0,0.6148485541343689,0.6548784375190735,0.6548784375190735,1.0,1.0,-3.279878616333008,1.436448335647583,1.8434302806854248,0.6956354975700378,0.9440327286720276,0.9440327286720276,0.0,168.032470703125,175.0,64219.59375,0.0,2947.95458984375,1.0,278.8418273925781,282.9990234375,296.5083312988281,300.5985717773437,293.1499938964844,293.1499938964844,278.54998779296875,33701.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298912882804872,1.0,0.0,0.0,3.693145275115967,3.693169355392456,9.100936040340456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.1572265625,0.0,1564.302734375,1895.4371337890625,0.0,3680.14501953125,0.7551148533821106,1.0,0.0,3.0,1.0,0.0
17923860,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.7140220403671265,0.5787684321403503,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9123163223266602,0.4876879155635834,0.4631069898605346,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8464441299438477,0.3892440795898437,0.2741757929325104,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8369183540344238,0.3754500150680542,0.3581589460372925,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7193540930747986,0.2334750145673751,1.065747857093811,284.9158935546875,284.95001220703125,301.9443359375,293.5172119140625,299.30084228515625,297.24237060546875,284.9166259765625,1.0,0.6173197031021118,0.651518702507019,0.651518702507019,1.0,1.0,-3.290231466293335,1.4386591911315918,1.8515723943710327,0.6956262588500977,0.867103099822998,0.867103099822998,0.0,170.02064514160156,163.0,64914.29296875,0.0,2981.23828125,1.0,278.5574951171875,282.8930053710937,296.5380554199219,300.7424011230469,293.1499938964844,293.1499938964844,278.8500061035156,37826.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376734495162964,1.0,0.0,0.0,3.5787861347198486,3.57880973815918,8.546036838197324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3994140625,0.0,1468.7744140625,1895.4371337890625,0.0,3751.26904296875,0.7375299334526062,1.0,0.0,3.0,1.0,0.0
17923920,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.7140220403671265,0.5787684321403503,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9123163223266602,0.4876879155635834,0.4631069898605346,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8464441299438477,0.3892440795898437,0.2741757929325104,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8369183540344238,0.3754500150680542,0.3581589460372925,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7193540930747986,0.2334750145673751,1.065747857093811,284.9158935546875,284.95001220703125,301.9443359375,293.5172119140625,299.30084228515625,297.24237060546875,284.9166259765625,1.0,0.6173197031021118,0.651518702507019,0.651518702507019,1.0,1.0,-3.290231466293335,1.4386591911315918,1.8515723943710327,0.6956262588500977,0.867103099822998,0.867103099822998,0.0,170.02064514160156,163.0,64914.29296875,0.0,2981.23828125,1.0,278.5574951171875,282.8930053710937,296.5380554199219,300.7424011230469,293.1499938964844,293.1499938964844,278.8500061035156,37826.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376734495162964,1.0,0.0,0.0,3.5787861347198486,3.57880973815918,8.546036838197324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.3994140625,0.0,1468.7744140625,1895.4371337890625,0.0,3751.26904296875,0.7375299334526062,1.0,0.0,3.0,1.0,0.0
17923980,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.7137212753295898,0.5715335011482239,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.918716311454773,0.4908231198787689,0.4657897055149078,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8503026366233826,0.3901479840278625,0.2746132016181946,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8408548831939697,0.3765868544578552,0.3590008616447449,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7222193479537964,0.2336847782135009,1.0658129453659058,284.9937744140625,284.95001220703125,301.9674987792969,293.5112609863281,299.30841064453125,297.2448425292969,284.9924011230469,1.0,0.6149647831916809,0.6481589674949646,0.6481589674949646,1.0,1.0,-3.286396741867065,1.4341984987258911,1.852198362350464,0.692335307598114,0.9444966912269592,0.9444966912269592,0.0,167.4036865234375,166.0,64302.7109375,0.0,2958.34228515625,1.0,278.84197998046875,282.9885559082031,296.4952697753906,300.5953063964844,293.1499938964844,293.1499938964844,278.54998779296875,33838.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310827851295472,1.0,0.0,0.0,3.707797288894653,3.707821369171143,9.17329202820838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9111328125,0.0,1581.993896484375,1895.4371337890625,0.0,3691.062255859375,0.757806122303009,1.0,0.0,3.0,1.0,0.0
17924040,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.7137212753295898,0.5715335011482239,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.918716311454773,0.4908231198787689,0.4657897055149078,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8503026366233826,0.3901479840278625,0.2746132016181946,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8408548831939697,0.3765868544578552,0.3590008616447449,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7222193479537964,0.2336847782135009,1.0658129453659058,284.9937744140625,284.95001220703125,301.9674987792969,293.5112609863281,299.30841064453125,297.2448425292969,284.9924011230469,1.0,0.6149647831916809,0.6481589674949646,0.6481589674949646,1.0,1.0,-3.286396741867065,1.4341984987258911,1.852198362350464,0.692335307598114,0.9444966912269592,0.9444966912269592,0.0,167.4036865234375,166.0,64302.7109375,0.0,2958.34228515625,1.0,278.84197998046875,282.9885559082031,296.4952697753906,300.5953063964844,293.1499938964844,293.1499938964844,278.54998779296875,33838.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310827851295472,1.0,0.0,0.0,3.707797288894653,3.707821369171143,9.17329202820838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9111328125,0.0,1581.993896484375,1895.4371337890625,0.0,3691.062255859375,0.757806122303009,1.0,0.0,3.0,1.0,0.0
17924100,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.7137747406959534,0.5693134069442749,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9211013913154602,0.4920387268066406,0.4671031236648559,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8515803813934326,0.3902739584445953,0.274821788072586,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8421962857246399,0.3768900036811828,0.3594147861003876,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7231265902519226,0.2336479127407074,1.065953254699707,284.8703918457031,284.95001220703125,301.9798278808594,293.5090637207031,299.3109741210937,297.24334716796875,284.8702087402344,1.0,0.6147482395172119,0.646479070186615,0.646479070186615,1.0,1.0,-3.286212205886841,1.432783126831055,1.8534289598464968,0.6908378005027771,0.8558163642883301,0.8558163642883301,0.0,166.63726806640625,166.0,64995.0234375,0.0,2953.667724609375,1.0,278.5965576171875,282.8515319824219,296.5404968261719,300.8002624511719,293.1499938964844,293.1499938964844,278.54998779296875,38182.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936836838722229,1.0,0.0,0.0,3.65172815322876,3.6517527103424072,8.897955012798775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.921875,0.0,1551.4327392578125,1895.4371337890625,0.0,3743.644287109375,0.7484511733055115,1.0,0.0,3.0,1.0,0.0
17924160,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7135984301567078,0.5689608454704285,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.922131597995758,0.4932117462158203,0.4681611061096191,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8517743945121765,0.3903414905071258,0.2748451828956604,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8425179123878479,0.3771409690380096,0.3596256375312805,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7231772541999817,0.2335668504238128,1.0655328035354614,284.9100036621094,284.95001220703125,301.9927062988281,293.5074462890625,299.3134155273437,297.24102783203125,284.9107971191406,1.0,0.6148183345794678,0.6448565721511841,0.6448565721511841,1.0,1.0,-3.286834239959717,1.431748867034912,1.8550854921340945,0.6896505951881409,0.862687885761261,0.862687885761261,0.0,166.54391479492188,169.0,64741.76171875,0.0,2954.482421875,1.0,278.55767822265625,282.8863830566406,296.52410888671875,300.7208557128906,293.1499938964844,293.1499938964844,278.8500061035156,38173.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937987506389618,1.0,0.0,0.0,3.5746312141418457,3.5746548175811768,8.526204737790977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.189453125,0.0,1466.851806640625,1895.4371337890625,0.0,3754.129638671875,0.7369989156723022,1.0,0.0,3.0,1.0,0.0
17924220,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.7142055630683899,0.5690867900848389,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.924207091331482,0.4964184165000915,0.4709806442260742,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8522415161132812,0.3912947475910187,0.2753721475601196,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8431677222251892,0.378320038318634,0.3605815172195434,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7232936024665833,0.233857199549675,1.0663195848464966,284.99786376953125,284.95001220703125,302.0201416015625,293.5058898925781,299.3236389160156,297.2444763183594,284.99713134765625,1.0,0.6158868074417114,0.6416115164756775,0.6416115164756775,1.0,1.0,-3.293097972869873,1.4319498538970947,1.8611481189727783,0.6883664131164551,0.945579707622528,0.945579707622528,0.0,166.8511505126953,172.0,64246.83203125,0.0,2969.62548828125,1.0,278.8419189453125,282.9893493652344,296.48638916015625,300.57684326171875,293.1499938964844,293.1499938964844,278.54998779296875,33789.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305600523948668,1.0,0.0,0.0,3.703381776809693,3.7034060955047607,9.151457902589756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.65234375,0.0,1576.5909423828125,1895.4371337890625,0.0,3686.2734375,0.757050096988678,1.0,0.0,3.0,1.0,0.0
17924280,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.7142055630683899,0.5690867900848389,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.924207091331482,0.4964184165000915,0.4709806442260742,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8522415161132812,0.3912947475910187,0.2753721475601196,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8431677222251892,0.378320038318634,0.3605815172195434,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7232936024665833,0.233857199549675,1.0663195848464966,284.99786376953125,284.95001220703125,302.0201416015625,293.5058898925781,299.3236389160156,297.2444763183594,284.99713134765625,1.0,0.6158868074417114,0.6416115164756775,0.6416115164756775,1.0,1.0,-3.293097972869873,1.4319498538970947,1.8611481189727783,0.6883664131164551,0.945579707622528,0.945579707622528,0.0,166.8511505126953,172.0,64246.83203125,0.0,2969.62548828125,1.0,278.8419189453125,282.9893493652344,296.48638916015625,300.57684326171875,293.1499938964844,293.1499938964844,278.54998779296875,33789.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305600523948668,1.0,0.0,0.0,3.703381776809693,3.7034060955047607,9.151457902589756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.65234375,0.0,1576.5909423828125,1895.4371337890625,0.0,3686.2734375,0.757050096988678,1.0,0.0,3.0,1.0,0.0
17924340,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.7130093574523926,0.5711007118225098,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9244390726089478,0.4982433915138244,0.4729521870613098,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8515585064888,0.39144366979599,0.2756626904010772,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8426785469055176,0.3787444233894348,0.3611955344676971,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7225863337516785,0.2337882369756698,1.066739559173584,284.8985290527344,284.95001220703125,302.0426025390625,293.50634765625,299.3285522460937,297.2409362792969,284.9029235839844,1.0,0.6172789335250854,0.6391452550888062,0.6391452550888062,1.0,1.0,-3.299484968185425,1.4327841997146606,1.866700768470764,0.6877837777137756,0.8638005256652832,0.8638005256652832,0.0,167.80825805664062,172.0,64882.19921875,0.0,2988.73291015625,1.0,278.5677795410156,282.8743896484375,296.5341796875,300.75543212890625,293.1499938964844,293.1499938964844,278.54998779296875,38765.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376592040061952,1.0,0.0,0.0,3.597012996673584,3.597037076950073,8.633310244476888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.24609375,0.0,1495.4053955078125,1895.4371337890625,0.0,3751.138916015625,0.7411110997200012,1.0,0.0,3.0,1.0,0.0
17924400,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7125251889228821,0.5721319913864136,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9241935014724731,0.4988476037979126,0.4734829664230346,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8510858416557312,0.3915093541145324,0.2756863832473755,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8422837257385254,0.3788910806179046,0.3613126575946808,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7221527695655823,0.2337633371353149,1.066614270210266,284.9148864746094,284.95001220703125,302.04998779296875,293.5068054199219,299.330322265625,297.239990234375,284.9156494140625,1.0,0.6177729368209839,0.6383664608001709,0.6383664608001709,1.0,1.0,-3.3013811111450195,1.432984471321106,1.8683967590332031,0.6875450015068054,0.8680135607719421,0.8680135607719421,0.0,168.2389678955078,175.0,64919.68359375,0.0,2995.24609375,1.0,278.55743408203125,282.88397216796875,296.52490234375,300.727294921875,293.1499938964844,293.1499938964844,278.8500061035156,37889.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377902746200562,1.0,0.0,0.0,3.5863900184631348,3.586413621902466,8.582391046729754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6611328125,0.0,1477.4344482421875,1895.4371337890625,0.0,3752.3330078125,0.7389487028121948,1.0,0.0,3.0,1.0,0.0
17924460,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.7112069725990295,0.5759198069572449,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9239968061447144,0.5020589232444763,0.4763570725917816,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8498278856277466,0.3924502730369568,0.2762415111064911,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.841256856918335,0.3800539970397949,0.3623041808605194,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7208485007286072,0.2340137213468551,1.0675015449523926,285.0043029785156,284.95001220703125,302.0819091796875,293.5110778808594,299.34185791015625,297.2426147460937,285.00347900390625,1.0,0.620211124420166,0.6350648403167725,0.6350648403167725,1.0,1.0,-3.312314033508301,1.4351097345352173,1.877204418182373,0.6871363520622253,0.9557145237922668,0.9557145237922668,0.0,169.9969482421875,178.0,64560.6328125,0.0,3028.826171875,1.0,278.8420715332031,282.98687744140625,296.4938049316406,300.6000671386719,293.1499938964844,293.1499938964844,278.54998779296875,33566.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308584332466124,1.0,0.0,0.0,3.723924398422241,3.7239484786987305,9.253264465769462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.4404296875,0.0,1598.400390625,1895.4371337890625,0.0,3689.00732421875,0.7606713175773621,1.0,0.0,3.0,1.0,0.0
17924520,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9990000128746032,0.7112069725990295,0.5759198069572449,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9239968061447144,0.5020589232444763,0.4763570725917816,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8498278856277466,0.3924502730369568,0.2762415111064911,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.841256856918335,0.3800539970397949,0.3623041808605194,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7208485007286072,0.2340137213468551,1.0675015449523926,285.0043029785156,284.95001220703125,302.0819091796875,293.5110778808594,299.34185791015625,297.2426147460937,285.00347900390625,1.0,0.620211124420166,0.6350648403167725,0.6350648403167725,1.0,1.0,-3.312314033508301,1.4351097345352173,1.877204418182373,0.6871363520622253,0.9557145237922668,0.9557145237922668,0.0,169.9969482421875,178.0,64560.6328125,0.0,3028.826171875,1.0,278.8420715332031,282.98687744140625,296.4938049316406,300.6000671386719,293.1499938964844,293.1499938964844,278.54998779296875,33566.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308584332466124,1.0,0.0,0.0,3.723924398422241,3.7239484786987305,9.253264465769462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.4404296875,0.0,1598.400390625,1895.4371337890625,0.0,3689.00732421875,0.7606713175773621,1.0,0.0,3.0,1.0,0.0
17924580,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.7076178193092346,0.5814821124076843,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9224320650100708,0.5044406056404114,0.4788656532764435,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8475210070610046,0.392618715763092,0.2765584290027618,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8392440676689148,0.3805738985538482,0.3630337119102478,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7186901569366455,0.2338316887617111,1.0676336288452148,284.9151916503906,284.95001220703125,302.1153869628906,293.5194091796875,299.349853515625,297.2381896972656,284.9161682128906,1.0,0.6229856014251709,0.631763219833374,0.631763219833374,1.0,1.0,-3.323439598083496,1.4372103214263916,1.886229395866394,0.6867521405220032,0.8761281371116638,0.8761281371116638,0.0,172.38967895507812,166.0,65372.48046875,0.0,3066.624755859375,1.0,278.5572204589844,282.8745422363281,296.5395812988281,300.7676086425781,293.1499938964844,293.1499938964844,278.8500061035156,37736.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385178685188292,1.0,0.0,0.0,3.618861198425293,3.618885040283203,8.7385046754207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.1025390625,0.0,1511.6810302734375,1895.4371337890625,0.0,3758.959716796875,0.7446840405464172,1.0,0.0,3.0,1.0,0.0
17924640,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.7076178193092346,0.5814821124076843,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9224320650100708,0.5044406056404114,0.4788656532764435,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8475210070610046,0.392618715763092,0.2765584290027618,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8392440676689148,0.3805738985538482,0.3630337119102478,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7186901569366455,0.2338316887617111,1.0676336288452148,284.9151916503906,284.95001220703125,302.1153869628906,293.5194091796875,299.349853515625,297.2381896972656,284.9161682128906,1.0,0.6229856014251709,0.631763219833374,0.631763219833374,1.0,1.0,-3.323439598083496,1.4372103214263916,1.886229395866394,0.6867521405220032,0.8761281371116638,0.8761281371116638,0.0,172.38967895507812,166.0,65372.48046875,0.0,3066.624755859375,1.0,278.5572204589844,282.8745422363281,296.5395812988281,300.7676086425781,293.1499938964844,293.1499938964844,278.8500061035156,37736.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385178685188292,1.0,0.0,0.0,3.618861198425293,3.618885040283203,8.7385046754207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.1025390625,0.0,1511.6810302734375,1895.4371337890625,0.0,3758.959716796875,0.7446840405464172,1.0,0.0,3.0,1.0,0.0
17924700,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.7063958048820496,0.579899787902832,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.92431902885437,0.5059652328491211,0.4800788164138794,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8483765721321106,0.3930040895938873,0.2766753137111664,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8401821851730347,0.3810721039772033,0.3633327186107635,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7192253470420837,0.2338551729917526,1.0672279596328735,285.0220031738281,284.95001220703125,302.1326599121094,293.5249938964844,299.3556213378906,297.2391967773437,285.022216796875,1.0,0.6223189830780029,0.6301124095916748,0.6301124095916748,1.0,1.0,-3.3230249881744385,1.4354647397994995,1.887560248374939,0.6852802634239197,0.954124391078949,0.954124391078949,0.0,171.83631896972656,166.0,64686.78515625,0.0,3062.574462890625,1.0,278.8011169433594,282.9945678710937,296.4969482421875,300.57208251953125,293.1499938964844,293.1499938964844,278.8500061035156,33852.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330629110336304,1.0,0.0,0.0,3.683507204055786,3.6835312843322754,9.05349679669598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.3828125,0.0,1554.552978515625,1895.4371337890625,0.0,3709.183837890625,0.7547752857208252,1.0,0.0,3.0,1.0,0.0
17924760,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.7060620784759521,0.5750042796134949,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9284623861312866,0.5075627565383911,0.4815218448638916,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8509711623191833,0.393474668264389,0.2769547700881958,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8427805304527283,0.3816416561603546,0.3638033270835876,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7211592793464661,0.2339450865983963,1.0672677755355835,284.9987487792969,284.95001220703125,302.1502380371094,293.5314636230469,299.36187744140625,297.2411804199219,284.9968566894531,1.0,0.6208049058914185,0.628422737121582,0.628422737121582,1.0,1.0,-3.319828748703003,1.432413101196289,1.8874156475067136,0.6829894781112671,0.959110140800476,0.959110140800476,0.0,170.0223846435547,154.0,64811.73828125,0.0,3045.3232421875,1.0,278.8431091308594,282.9748229980469,296.5129089355469,300.63922119140625,293.1499938964844,293.1499938964844,278.54998779296875,33679.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314866662025452,1.0,0.0,0.0,3.75133204460144,3.751356601715088,9.389972319695516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.3369140625,0.0,1631.010986328125,1895.4371337890625,0.0,3694.760498046875,0.7655154466629028,1.0,0.0,3.0,1.0,0.0
17924820,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7061079144477844,0.560827910900116,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9391030073165894,0.5098324418067932,0.4836705029010772,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8579728007316589,0.393545389175415,0.2770143747329712,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8498029112815857,0.3820550739765167,0.3641744256019592,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7264634370803833,0.2337038069963455,1.0657707452774048,284.9012145996094,284.95001220703125,302.1864013671875,293.5469970703125,299.3697204589844,297.2370910644531,284.9018859863281,1.0,0.615570604801178,0.6250433325767517,0.6250433325767517,1.0,1.0,-3.3040964603424072,1.4219849109649658,1.8821115493774407,0.6761862635612488,0.8664159178733826,0.8664159178733826,0.0,164.56858825683594,157.0,65095.9375,0.0,2980.448974609375,1.0,278.5571594238281,282.8639831542969,296.5604248046875,300.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,38465.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378811120986938,1.0,0.0,0.0,3.612064838409424,3.612088918685913,8.705713412382465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.052734375,0.0,1509.624267578125,1895.4371337890625,0.0,3753.160400390625,0.7438908219337463,1.0,0.0,3.0,1.0,0.0
17924880,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.7061079144477844,0.560827910900116,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9391030073165894,0.5098324418067932,0.4836705029010772,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8579728007316589,0.393545389175415,0.2770143747329712,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8498029112815857,0.3820550739765167,0.3641744256019592,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7264634370803833,0.2337038069963455,1.0657707452774048,284.9012145996094,284.95001220703125,302.1864013671875,293.5469970703125,299.3697204589844,297.2370910644531,284.9018859863281,1.0,0.615570604801178,0.6250433325767517,0.6250433325767517,1.0,1.0,-3.3040964603424072,1.4219849109649658,1.8821115493774407,0.6761862635612488,0.8664159178733826,0.8664159178733826,0.0,164.56858825683594,157.0,65095.9375,0.0,2980.448974609375,1.0,278.5571594238281,282.8639831542969,296.5604248046875,300.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,38465.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378811120986938,1.0,0.0,0.0,3.612064838409424,3.612088918685913,8.705713412382465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.052734375,0.0,1509.624267578125,1895.4371337890625,0.0,3753.160400390625,0.7438908219337463,1.0,0.0,3.0,1.0,0.0
17924940,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.7092774510383606,0.5523239374160767,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9465172290802002,0.5130158066749573,0.4863207638263702,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8627017736434937,0.3944455981254577,0.2774008214473724,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8545864820480347,0.383164495229721,0.3649249374866485,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7299092411994934,0.2339934706687927,1.06583833694458,284.9917297363281,284.95001220703125,302.22369384765625,293.56573486328125,299.38299560546875,297.2411804199219,284.9909973144531,1.0,0.6134790778160095,0.6216639876365662,0.6216639876365662,1.0,1.0,-3.298480987548828,1.416164517402649,1.8823164701461792,0.6712648272514343,0.9461529850959778,0.9461529850959778,0.0,161.49708557128906,160.0,64371.01171875,0.0,2951.1396484375,1.0,278.8421325683594,282.9740600585937,296.5387268066406,300.6358947753906,293.1499938964844,293.1499938964844,278.54998779296875,34107.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288771152496338,1.0,0.0,0.0,3.724252939224243,3.724277257919312,9.254897577193332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.1435546875,0.0,1602.90966796875,1895.4371337890625,0.0,3670.844482421875,0.76106196641922,1.0,0.0,3.0,1.0,0.0
17925000,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.7092774510383606,0.5523239374160767,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9465172290802002,0.5130158066749573,0.4863207638263702,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8627017736434937,0.3944455981254577,0.2774008214473724,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8545864820480347,0.383164495229721,0.3649249374866485,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7299092411994934,0.2339934706687927,1.06583833694458,284.9917297363281,284.95001220703125,302.22369384765625,293.56573486328125,299.38299560546875,297.2411804199219,284.9909973144531,1.0,0.6134790778160095,0.6216639876365662,0.6216639876365662,1.0,1.0,-3.298480987548828,1.416164517402649,1.8823164701461792,0.6712648272514343,0.9461529850959778,0.9461529850959778,0.0,161.49708557128906,160.0,64371.01171875,0.0,2951.1396484375,1.0,278.8421325683594,282.9740600585937,296.5387268066406,300.6358947753906,293.1499938964844,293.1499938964844,278.54998779296875,34107.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288771152496338,1.0,0.0,0.0,3.724252939224243,3.724277257919312,9.254897577193332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.1435546875,0.0,1602.90966796875,1895.4371337890625,0.0,3670.844482421875,0.76106196641922,1.0,0.0,3.0,1.0,0.0
17925060,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.7104535102844238,0.5496377944946289,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.949993371963501,0.5154597759246826,0.4887558221817016,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8643550276756287,0.3946519494056701,0.2776491641998291,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8564268350601196,0.3837135434150696,0.3655527830123901,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.731055736541748,0.2339791804552078,1.06607186794281,284.91168212890625,284.95001220703125,302.2619934082031,293.5873413085937,299.3939208984375,297.23895263671875,284.9125061035156,1.0,0.613243818283081,0.6188488006591797,0.6188488006591797,1.0,1.0,-3.2995102405548096,1.4138031005859375,1.8857070207595823,0.6685667037963867,0.8672229647636414,0.8672229647636414,0.0,160.65695190429688,163.0,64917.76953125,0.0,2948.631591796875,1.0,278.5573425292969,282.8739318847656,296.597412109375,300.79638671875,293.1499938964844,293.1499938964844,278.8500061035156,38135.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934471070766449,1.0,0.0,0.0,3.594334363937378,3.594358205795288,8.620456242169894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.533203125,0.0,1487.8485107421875,1895.4371337890625,0.0,3722.053955078125,0.7405738830566406,1.0,0.0,3.0,1.0,0.0
17925120,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.7104535102844238,0.5496377944946289,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.949993371963501,0.5154597759246826,0.4887558221817016,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8643550276756287,0.3946519494056701,0.2776491641998291,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8564268350601196,0.3837135434150696,0.3655527830123901,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.731055736541748,0.2339791804552078,1.06607186794281,284.91168212890625,284.95001220703125,302.2619934082031,293.5873413085937,299.3939208984375,297.23895263671875,284.9125061035156,1.0,0.613243818283081,0.6188488006591797,0.6188488006591797,1.0,1.0,-3.2995102405548096,1.4138031005859375,1.8857070207595823,0.6685667037963867,0.8672229647636414,0.8672229647636414,0.0,160.65695190429688,163.0,64917.76953125,0.0,2948.631591796875,1.0,278.5573425292969,282.8739318847656,296.597412109375,300.79638671875,293.1499938964844,293.1499938964844,278.8500061035156,38135.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934471070766449,1.0,0.0,0.0,3.594334363937378,3.594358205795288,8.620456242169894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.533203125,0.0,1487.8485107421875,1895.4371337890625,0.0,3722.053955078125,0.7405738830566406,1.0,0.0,3.0,1.0,0.0
17925180,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7117312550544739,0.5495252013206482,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9521106481552124,0.5187361836433411,0.4916308522224426,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8649570941925049,0.3956069946289062,0.2781741023063659,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8572066426277161,0.3848851323127746,0.3664959967136383,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7313339710235596,0.2343353778123855,1.0671706199645996,285.0031433105469,284.95001220703125,302.3012084960937,293.61151123046875,299.40936279296875,297.2437438964844,285.0024108886719,1.0,0.6142961382865906,0.6160336136817932,0.6160336136817932,1.0,1.0,-3.305911064147949,1.4138405323028564,1.8920706510543823,0.6670012474060059,0.9549599885940552,0.9549599885940552,0.0,160.886962890625,181.0,64513.82421875,0.0,2963.669677734375,1.0,278.84210205078125,282.98016357421875,296.5879821777344,300.6871643066406,293.1499938964844,293.1499938964844,278.54998779296875,33671.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926253080368042,1.0,0.0,0.0,3.727165699005127,3.7271900177001953,9.26938014345069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.0009765625,0.0,1602.937744140625,1895.4371337890625,0.0,3646.74951171875,0.7613427639007568,1.0,0.0,3.0,1.0,0.0
17925240,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7117312550544739,0.5495252013206482,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9521106481552124,0.5187361836433411,0.4916308522224426,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8649570941925049,0.3956069946289062,0.2781741023063659,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8572066426277161,0.3848851323127746,0.3664959967136383,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7313339710235596,0.2343353778123855,1.0671706199645996,285.0031433105469,284.95001220703125,302.3012084960937,293.61151123046875,299.40936279296875,297.2437438964844,285.0024108886719,1.0,0.6142961382865906,0.6160336136817932,0.6160336136817932,1.0,1.0,-3.305911064147949,1.4138405323028564,1.8920706510543823,0.6670012474060059,0.9549599885940552,0.9549599885940552,0.0,160.886962890625,181.0,64513.82421875,0.0,2963.669677734375,1.0,278.84210205078125,282.98016357421875,296.5879821777344,300.6871643066406,293.1499938964844,293.1499938964844,278.54998779296875,33671.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926253080368042,1.0,0.0,0.0,3.727165699005127,3.7271900177001953,9.26938014345069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.0009765625,0.0,1602.937744140625,1895.4371337890625,0.0,3646.74951171875,0.7613427639007568,1.0,0.0,3.0,1.0,0.0
17925300,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.7110405564308167,0.5551507472991943,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9496066570281982,0.5200133919715881,0.49311363697052,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8623543381690979,0.3957650065422058,0.2784816920757293,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8547714352607727,0.3852123022079468,0.3670365214347839,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7292405366897583,0.2343619167804718,1.068111538887024,284.88360595703125,284.95001220703125,302.32110595703125,293.62451171875,299.41510009765625,297.2420349121094,284.88330078125,1.0,0.6173132658004761,0.6146259903907776,0.6146259903907776,1.0,1.0,-3.316591262817383,1.4172489643096924,1.89934241771698,0.6677373051643372,0.8728574514389038,0.8728574514389038,0.0,163.17726135253906,181.0,65527.484375,0.0,2999.653076171875,1.0,278.595947265625,282.84210205078125,296.6524353027344,300.9268798828125,293.1499938964844,293.1499938964844,278.54998779296875,37440.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931853413581848,1.0,0.0,0.0,3.690521478652954,3.6905460357666016,9.088008710023132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.06640625,0.0,1589.6180419921875,1895.4371337890625,0.0,3698.1181640625,0.7552506327629089,1.0,0.0,3.0,1.0,0.0
17925360,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9990000128746032,0.7089291214942932,0.5647945404052734,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9443957805633544,0.5212157964706421,0.4943397939205169,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.857608437538147,0.3958355188369751,0.2786125540733337,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8502779006958008,0.3854619860649109,0.3673869669437408,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7254577875137329,0.2343064546585083,1.0685124397277832,284.92303466796875,284.95001220703125,302.3411560058594,293.6380310058594,299.41973876953125,297.2386169433594,284.924560546875,1.0,0.6213935613632202,0.6130197048187256,0.6130197048187256,1.0,1.0,-3.330716133117676,1.4219744205474854,1.9087417125701904,0.6691375970840454,0.8835729956626892,0.8835729956626892,0.0,166.98602294921875,199.0,65614.890625,0.0,3051.988525390625,1.0,278.557373046875,282.87322998046875,296.6558837890625,300.8882141113281,293.1499938964844,293.1499938964844,278.8500061035156,37421.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933361291885376,1.0,0.0,0.0,3.633196830749512,3.633220911026001,8.807875246930053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.2861328125,0.0,1525.1448974609375,1895.4371337890625,0.0,3711.912109375,0.7471271753311157,1.0,0.0,3.0,1.0,0.0
17925420,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.7026018500328064,0.5894602537155151,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9313496351242064,0.5245479345321655,0.497579276561737,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8465990424156189,0.3968368172645569,0.2794007658958435,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8397239446640015,0.3866702914237976,0.3686837553977966,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7162386178970337,0.2345519661903381,1.070804238319397,285.0333557128906,284.95001220703125,302.3817443847656,293.6665344238281,299.4349365234375,297.241455078125,285.0330810546875,1.0,0.6321872472763062,0.609807014465332,0.609807014465332,1.0,1.0,-3.3695223331451416,1.436051845550537,1.9334704875946045,0.6741872429847717,0.9976593852043152,0.9976593852043152,0.0,177.1134490966797,202.0,65837.0703125,0.0,3195.962158203125,1.0,278.8424987792969,282.9876403808594,296.654541015625,300.82427978515625,293.1499938964844,293.1499938964844,278.54998779296875,32876.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274694919586182,1.0,0.0,0.0,3.797248363494873,3.7972731590271,9.6212454536726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.9814453125,0.0,1678.927490234375,1895.4371337890625,0.0,3657.9248046875,0.7737904191017151,1.0,0.0,3.0,1.0,0.0
17925480,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9990000128746032,0.7026018500328064,0.5894602537155151,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9313496351242064,0.5245479345321655,0.497579276561737,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8465990424156189,0.3968368172645569,0.2794007658958435,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8397239446640015,0.3866702914237976,0.3686837553977966,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7162386178970337,0.2345519661903381,1.070804238319397,285.0333557128906,284.95001220703125,302.3817443847656,293.6665344238281,299.4349365234375,297.241455078125,285.0330810546875,1.0,0.6321872472763062,0.609807014465332,0.609807014465332,1.0,1.0,-3.3695223331451416,1.436051845550537,1.9334704875946045,0.6741872429847717,0.9976593852043152,0.9976593852043152,0.0,177.1134490966797,202.0,65837.0703125,0.0,3195.962158203125,1.0,278.8424987792969,282.9876403808594,296.654541015625,300.82427978515625,293.1499938964844,293.1499938964844,278.54998779296875,32876.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274694919586182,1.0,0.0,0.0,3.797248363494873,3.7972731590271,9.6212454536726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.9814453125,0.0,1678.927490234375,1895.4371337890625,0.0,3657.9248046875,0.7737904191017151,1.0,0.0,3.0,1.0,0.0
17925540,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9990000128746032,0.6935293078422546,0.6064286231994629,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.922804057598114,0.5264718532562256,0.4999283254146576,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8394293189048767,0.3969093859195709,0.2798351347446441,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8328741788864136,0.3870270848274231,0.3694998621940613,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7096062302589417,0.2341833263635635,1.0712873935699463,284.91162109375,284.95001220703125,302.4162292480469,293.6918029785156,299.44403076171875,297.2381286621094,284.9140930175781,1.0,0.6390222311019897,0.6071084141731262,0.6071084141731262,1.0,1.0,-3.394863605499268,1.4444103240966797,1.9504534006118768,0.6770737171173096,0.9126478433609008,0.9126478433609008,0.0,184.2660980224609,202.0,67253.1484375,0.0,3294.752685546875,1.0,278.5619506835937,282.83905029296875,296.72900390625,301.0769958496094,293.1499938964844,293.1499938964844,278.54998779296875,37098.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368446469306946,1.0,0.0,0.0,3.756561994552612,3.756587266921997,9.416172019882652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.9560546875,0.0,1663.4439697265625,1895.4371337890625,0.0,3743.715087890625,0.7688220143318176,1.0,0.0,3.0,1.0,0.0
