time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925600,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9990000128746032,0.6917556524276733,0.6093882918357849,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9213137626647948,0.5268292427062988,0.5002807378768921,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8381622433662415,0.3969122171401977,0.2798525691032409,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8316672444343567,0.3870811462402344,0.369577407836914,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.708346426486969,0.234077513217926,1.0710283517837524,284.9198913574219,284.95001220703125,302.4228515625,293.6967468261719,299.4453430175781,297.23681640625,284.92120361328125,1.0,0.6401547193527222,0.6065943837165833,0.6065943837165833,1.0,1.0,-3.398650646209717,1.4455268383026123,1.953123927116394,0.6773496270179749,0.9145437479019164,0.9145437479019164,0.0,185.5022735595703,205.0,67318.7109375,0.0,3310.60791015625,1.0,278.5565490722656,282.8436889648437,296.7274780273437,301.0691833496094,293.1499938964844,293.1499938964844,278.25,36886.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937287986278534,1.0,0.0,0.0,3.752492666244507,3.752517700195313,9.395782853971468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.34765625,0.0,1657.0362548828125,1895.4371337890625,0.0,3747.75634765625,0.7681185603141785,1.0,0.0,3.0,1.0,0.0
17925660,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9933943152427672,0.681289792060852,0.6151167154312134,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9101319313049316,0.5288693904876709,0.5025025606155396,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8287873268127441,0.3967662751674652,0.2799797654151916,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8226111531257629,0.3872432112693786,0.3700588345527649,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.698756217956543,0.2331594228744506,1.0687702894210815,284.8961486816406,284.95001220703125,302.4642944335937,293.7283630371094,299.451171875,297.2279357910156,284.8968200683594,1.0,0.6455820798873901,0.6026408076286316,0.6026408076286316,1.0,1.0,-3.4064691066741943,1.4444078207015991,1.9620614051818848,0.6750254034996033,0.8504397869110107,0.8504397869110107,0.0,194.22781372070312,208.0,67692.8125,0.0,3379.136474609375,1.0,278.2582092285156,282.79132080078125,296.7429504394531,301.1334533691406,293.1499938964844,293.1499938964844,278.54998779296875,39020.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426146745681764,1.0,0.0,0.0,3.567980527877808,3.5680041313171387,8.494508279000001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2958984375,0.0,1465.9080810546875,1895.4371337890625,0.0,3796.1923828125,0.7362083196640015,1.0,0.0,3.0,1.0,0.0
17925720,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9933943152427672,0.681289792060852,0.6151167154312134,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9101319313049316,0.5288693904876709,0.5025025606155396,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8287873268127441,0.3967662751674652,0.2799797654151916,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8226111531257629,0.3872432112693786,0.3700588345527649,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.698756217956543,0.2331594228744506,1.0687702894210815,284.8961486816406,284.95001220703125,302.4642944335937,293.7283630371094,299.451171875,297.2279357910156,284.8968200683594,1.0,0.6455820798873901,0.6026408076286316,0.6026408076286316,1.0,1.0,-3.4064691066741943,1.4444078207015991,1.9620614051818848,0.6750254034996033,0.8504397869110107,0.8504397869110107,0.0,194.22781372070312,208.0,67692.8125,0.0,3379.136474609375,1.0,278.2582092285156,282.79132080078125,296.7429504394531,301.1334533691406,293.1499938964844,293.1499938964844,278.54998779296875,39020.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426146745681764,1.0,0.0,0.0,3.567980527877808,3.5680041313171387,8.494508279000001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2958984375,0.0,1465.9080810546875,1895.4371337890625,0.0,3796.1923828125,0.7362083196640015,1.0,0.0,3.0,1.0,0.0
17925780,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9838172793388368,0.6769140362739563,0.6103702783584595,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9028963446617126,0.5318710207939148,0.5053996443748474,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8221400380134583,0.3975441753864288,0.2805801331996918,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8160601258277893,0.388148695230484,0.371022492647171,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6915450096130371,0.2327623069286346,1.0675617456436155,284.9901428222656,284.95001220703125,302.5060119628906,293.7611389160156,299.4626770019531,297.2298583984375,284.9897766113281,1.0,0.6488358378410339,0.5986872315406799,0.5986872315406799,1.0,1.0,-3.404458522796631,1.4388206005096436,1.9656379222869875,0.669693648815155,0.930843472480774,0.930843472480774,0.0,200.95974731445312,211.0,67075.5703125,0.0,3413.843017578125,1.0,278.54180908203125,282.9052429199219,296.73468017578125,301.0021667480469,293.1499938964844,293.1499938964844,278.25,34259.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336764216423036,1.0,0.0,0.0,3.674461841583252,3.674485683441162,9.009086738842598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.8974609375,0.0,1547.447021484375,1895.4371337890625,0.0,3714.79296875,0.7521266341209412,1.0,0.0,3.0,1.0,0.0
17925840,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9838172793388368,0.6769140362739563,0.6103702783584595,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9028963446617126,0.5318710207939148,0.5053996443748474,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8221400380134583,0.3975441753864288,0.2805801331996918,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8160601258277893,0.388148695230484,0.371022492647171,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6915450096130371,0.2327623069286346,1.0675617456436155,284.9901428222656,284.95001220703125,302.5060119628906,293.7611389160156,299.4626770019531,297.2298583984375,284.9897766113281,1.0,0.6488358378410339,0.5986872315406799,0.5986872315406799,1.0,1.0,-3.404458522796631,1.4388206005096436,1.9656379222869875,0.669693648815155,0.930843472480774,0.930843472480774,0.0,200.95974731445312,211.0,67075.5703125,0.0,3413.843017578125,1.0,278.54180908203125,282.9052429199219,296.73468017578125,301.0021667480469,293.1499938964844,293.1499938964844,278.25,34259.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336764216423036,1.0,0.0,0.0,3.674461841583252,3.674485683441162,9.009086738842598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.8974609375,0.0,1547.447021484375,1895.4371337890625,0.0,3714.79296875,0.7521266341209412,1.0,0.0,3.0,1.0,0.0
17925900,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9801034927368164,0.674559473991394,0.6086444854736328,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9006006121635437,0.5330036878585815,0.5067791938781738,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8197839260101318,0.3976151347160339,0.280849814414978,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8137347102165222,0.3883445560932159,0.3714698255062103,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.688969612121582,0.2324876934289932,1.067203402519226,284.8773803710937,284.95001220703125,302.5268859863281,293.77783203125,299.4666748046875,297.2279663085937,284.87860107421875,1.0,0.6501615047454834,0.5967105031013489,0.5967105031013489,1.0,1.0,-3.4044792652130127,1.4364086389541626,1.9680705070495603,0.6674177646636963,0.8494469523429871,0.8494469523429871,0.0,203.534423828125,211.0,67779.390625,0.0,3428.86669921875,1.0,278.29791259765625,282.7783508300781,296.79852294921875,301.2294311523437,293.1499938964844,293.1499938964844,278.25,38453.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383500814437866,1.0,0.0,0.0,3.614932060241699,3.614956140518189,8.719540005586168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.982421875,0.0,1512.6854248046875,1895.4371337890625,0.0,3757.431640625,0.7420042157173157,1.0,0.0,3.0,1.0,0.0
17925960,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9761183857917786,0.6723509430885315,0.6066198348999023,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8981378078460693,0.5340996384620667,0.5078685283660889,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8172380924224854,0.3976297080516815,0.2809170484542846,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8112301826477051,0.3884928226470947,0.3716910481452942,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6862781643867493,0.2321885228157043,1.0662777423858645,284.9164428710937,284.95001220703125,302.5478210449219,293.7947082519531,299.4709777832031,297.2256164550781,284.9167785644531,1.0,0.6512290239334106,0.5951319932937622,0.5951319932937622,1.0,1.0,-3.402588129043579,1.4335803985595703,1.9690078496932983,0.6651007533073425,0.8589821457862854,0.8589821457862854,0.0,206.0682983398437,214.0,67595.2890625,0.0,3439.18701171875,1.0,278.2579345703125,282.81060791015625,296.8027648925781,301.175048828125,293.1499938964844,293.1499938964844,278.54998779296875,37991.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387189745903016,1.0,0.0,0.0,3.5489695072174072,3.548992872238159,8.4042278558627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.798828125,0.0,1438.13330078125,1895.4371337890625,0.0,3760.7900390625,0.73222416639328,1.0,0.0,3.0,1.0,0.0
17926020,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9706452488899232,0.6694998145103455,0.603926956653595,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8957188725471497,0.5371256470680237,0.5106634497642517,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8142493963241577,0.3983922600746155,0.2814306020736694,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8082942962646484,0.3894248008728027,0.3725630044937134,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6829349398612976,0.2320846170186996,1.0658774375915527,284.9964599609375,284.95001220703125,302.589599609375,293.82879638671875,299.484375,297.2288818359375,284.9957275390625,1.0,0.6532821655273438,0.5919750332832336,0.5919750332832336,1.0,1.0,-3.40388822555542,1.4302185773849487,1.9736696481704712,0.6614336967468262,0.9375934600830078,0.9375934600830078,0.0,209.65223693847656,217.0,67175.296875,0.0,3463.08642578125,1.0,278.541748046875,282.9091491699219,296.8055114746094,301.0766296386719,293.1499938964844,293.1499938964844,278.25,33822.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93069988489151,1.0,0.0,0.0,3.677112340927124,3.677136182785034,9.02208853403863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.1416015625,0.0,1547.1285400390625,1895.4371337890625,0.0,3687.554443359375,0.7522675395011902,1.0,0.0,3.0,1.0,0.0
17926080,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9706452488899232,0.6694998145103455,0.603926956653595,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8957188725471497,0.5371256470680237,0.5106634497642517,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8142493963241577,0.3983922600746155,0.2814306020736694,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8082942962646484,0.3894248008728027,0.3725630044937134,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6829349398612976,0.2320846170186996,1.0658774375915527,284.9964599609375,284.95001220703125,302.589599609375,293.82879638671875,299.484375,297.2288818359375,284.9957275390625,1.0,0.6532821655273438,0.5919750332832336,0.5919750332832336,1.0,1.0,-3.40388822555542,1.4302185773849487,1.9736696481704712,0.6614336967468262,0.9375934600830078,0.9375934600830078,0.0,209.65223693847656,217.0,67175.296875,0.0,3463.08642578125,1.0,278.541748046875,282.9091491699219,296.8055114746094,301.0766296386719,293.1499938964844,293.1499938964844,278.25,33822.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93069988489151,1.0,0.0,0.0,3.677112340927124,3.677136182785034,9.02208853403863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.1416015625,0.0,1547.1285400390625,1895.4371337890625,0.0,3687.554443359375,0.7522675395011902,1.0,0.0,3.0,1.0,0.0
17926140,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9643670320510864,0.6652070879936218,0.6005136370658875,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8928877115249634,0.5393375754356384,0.513066291809082,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.810825765132904,0.3984141051769256,0.2816828191280365,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8049378395080566,0.3897491097450256,0.3731637299060821,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6793981790542603,0.2316578924655914,1.06513774394989,284.9151306152344,284.95001220703125,302.6312561035156,293.8631286621094,299.4931335449219,297.2248229980469,284.9149780273437,1.0,0.6550756096839905,0.5888180136680603,0.5888180136680603,1.0,1.0,-3.40281629562378,1.4257014989852903,1.9771146774291992,0.6572718620300293,0.8619864583015442,0.8619864583015442,0.0,213.3915405273437,220.0,67788.6484375,0.0,3482.3173828125,1.0,278.25811767578125,282.8064880371094,296.87432861328125,301.2590637207031,293.1499938964844,293.1499938964844,278.54998779296875,37757.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364936947822572,1.0,0.0,0.0,3.5628316402435303,3.5628552436828613,8.47000990233937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.6533203125,0.0,1451.16845703125,1895.4371337890625,0.0,3740.51513671875,0.7344423532485962,1.0,0.0,3.0,1.0,0.0
17926200,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9643670320510864,0.6652070879936218,0.6005136370658875,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8928877115249634,0.5393375754356384,0.513066291809082,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.810825765132904,0.3984141051769256,0.2816828191280365,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8049378395080566,0.3897491097450256,0.3731637299060821,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6793981790542603,0.2316578924655914,1.06513774394989,284.9151306152344,284.95001220703125,302.6312561035156,293.8631286621094,299.4931335449219,297.2248229980469,284.9149780273437,1.0,0.6550756096839905,0.5888180136680603,0.5888180136680603,1.0,1.0,-3.40281629562378,1.4257014989852903,1.9771146774291992,0.6572718620300293,0.8619864583015442,0.8619864583015442,0.0,213.3915405273437,220.0,67788.6484375,0.0,3482.3173828125,1.0,278.25811767578125,282.8064880371094,296.87432861328125,301.2590637207031,293.1499938964844,293.1499938964844,278.54998779296875,37757.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364936947822572,1.0,0.0,0.0,3.5628316402435303,3.5628552436828613,8.47000990233937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.6533203125,0.0,1451.16845703125,1895.4371337890625,0.0,3740.51513671875,0.7344423532485962,1.0,0.0,3.0,1.0,0.0
17926260,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9595134258270264,0.6624440550804138,0.5978943705558777,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8913923501968384,0.5423688888549805,0.5158349275588989,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8085284233093262,0.3991506099700928,0.2821527421474457,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8027286529541016,0.390672504901886,0.3739978969097137,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6768989562988281,0.2316270619630813,1.065002202987671,284.9967041015625,284.95001220703125,302.672607421875,293.8973693847656,299.5062866210937,297.228271484375,284.99591064453125,1.0,0.6568235158920288,0.5857728123664856,0.5857728123664856,1.0,1.0,-3.4043939113616943,1.422444462776184,1.9819493293762207,0.6535850167274475,0.941437304019928,0.941437304019928,0.0,216.3151092529297,223.0,67357.265625,0.0,3503.051513671875,1.0,278.5418395996094,282.9070129394531,296.8759460449219,301.1597900390625,293.1499938964844,293.1499938964844,278.25,33788.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288597106933594,1.0,0.0,0.0,3.689056158065796,3.689080238342285,9.080794711735508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.2744140625,0.0,1560.3330078125,1895.4371337890625,0.0,3670.6845703125,0.7544156908988953,1.0,0.0,3.0,1.0,0.0
17926320,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9595134258270264,0.6624440550804138,0.5978943705558777,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8913923501968384,0.5423688888549805,0.5158349275588989,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8085284233093262,0.3991506099700928,0.2821527421474457,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8027286529541016,0.390672504901886,0.3739978969097137,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6768989562988281,0.2316270619630813,1.065002202987671,284.9967041015625,284.95001220703125,302.672607421875,293.8973693847656,299.5062866210937,297.228271484375,284.99591064453125,1.0,0.6568235158920288,0.5857728123664856,0.5857728123664856,1.0,1.0,-3.4043939113616943,1.422444462776184,1.9819493293762207,0.6535850167274475,0.941437304019928,0.941437304019928,0.0,216.3151092529297,223.0,67357.265625,0.0,3503.051513671875,1.0,278.5418395996094,282.9070129394531,296.8759460449219,301.1597900390625,293.1499938964844,293.1499938964844,278.25,33788.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288597106933594,1.0,0.0,0.0,3.689056158065796,3.689080238342285,9.080794711735508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.2744140625,0.0,1560.3330078125,1895.4371337890625,0.0,3670.6845703125,0.7544156908988953,1.0,0.0,3.0,1.0,0.0
17926380,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9534695744514464,0.6582170128822327,0.5945333242416382,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8891108632087708,0.544574499130249,0.5182235836982727,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8054603338241577,0.3991561830043793,0.2823844850063324,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7998344302177429,0.3909869194030761,0.3745785355567932,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6738783121109009,0.2312382757663726,1.0644068717956543,284.9140930175781,284.95001220703125,302.71356201171875,293.9312438964844,299.5145568847656,297.2242736816406,284.9140319824219,1.0,0.6584652662277222,0.5827275514602661,0.5827275514602661,1.0,1.0,-3.4034926891326904,1.4179933071136477,1.985499382019043,0.6494279503822327,0.864441454410553,0.864441454410553,0.0,219.7227325439453,226.0,67981.390625,0.0,3520.7490234375,1.0,278.2580261230469,282.8032531738281,296.9433288574219,301.3416442871094,293.1499938964844,293.1499938964844,278.54998779296875,37768.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348186254501344,1.0,0.0,0.0,3.5753173828125,3.575340986251831,8.529478918717359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.5126953125,0.0,1464.6162109375,1895.4371337890625,0.0,3725.228271484375,0.7367115616798401,1.0,0.0,3.0,1.0,0.0
17926440,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9534695744514464,0.6582170128822327,0.5945333242416382,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8891108632087708,0.544574499130249,0.5182235836982727,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8054603338241577,0.3991561830043793,0.2823844850063324,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7998344302177429,0.3909869194030761,0.3745785355567932,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.6738783121109009,0.2312382757663726,1.0644068717956543,284.9140930175781,284.95001220703125,302.71356201171875,293.9312438964844,299.5145568847656,297.2242736816406,284.9140319824219,1.0,0.6584652662277222,0.5827275514602661,0.5827275514602661,1.0,1.0,-3.4034926891326904,1.4179933071136477,1.985499382019043,0.6494279503822327,0.864441454410553,0.864441454410553,0.0,219.7227325439453,226.0,67981.390625,0.0,3520.7490234375,1.0,278.2580261230469,282.8032531738281,296.9433288574219,301.3416442871094,293.1499938964844,293.1499938964844,278.54998779296875,37768.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348186254501344,1.0,0.0,0.0,3.5753173828125,3.575340986251831,8.529478918717359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.5126953125,0.0,1464.6162109375,1895.4371337890625,0.0,3725.228271484375,0.7367115616798401,1.0,0.0,3.0,1.0,0.0
17926500,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.950735867023468,0.6568450331687927,0.5930253863334656,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8882167935371399,0.5460569858551025,0.5194652676582336,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8041270971298218,0.3994841873645782,0.2825213074684143,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7985965609550476,0.3914107084274292,0.3748832643032074,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6725314855575562,0.2311961650848388,1.0640379190444946,285.0184631347656,284.95001220703125,302.7338562011719,293.94793701171875,299.5205383300781,297.2256164550781,285.0181884765625,1.0,0.6592444181442261,0.581204891204834,0.581204891204834,1.0,1.0,-3.403253555297852,1.4158474206924438,1.987406134605408,0.6472613215446472,0.9399741291999816,0.9399741291999816,0.0,221.25149536132807,226.0,67322.8828125,0.0,3529.0869140625,1.0,278.5000305175781,282.9222106933594,296.9148254394531,301.1558837890625,293.1499938964844,293.1499938964844,278.54998779296875,33878.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290114045143129,1.0,0.0,0.0,3.63626766204834,3.636291265487671,8.822770496408339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.998046875,0.0,1502.133056640625,1895.4371337890625,0.0,3672.076171875,0.746240496635437,1.0,0.0,3.0,1.0,0.0
17926560,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.94872784614563,0.655522346496582,0.591953694820404,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.887911856174469,0.5476148724555969,0.5209833979606628,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.803360641002655,0.3998919129371643,0.2828417718410492,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978990077972412,0.3919103145599365,0.3753984570503235,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6716729998588562,0.231232613325119,1.064347267150879,284.9963684082031,284.95001220703125,302.7539978027344,293.96441650390625,299.5270080566406,297.2279052734375,284.9951477050781,1.0,0.6601368188858032,0.5797017216682434,0.5797017216682434,1.0,1.0,-3.4051661491394043,1.4146490097045898,1.9905171394348145,0.6456136703491211,0.9443689584732056,0.9443689584732056,0.0,222.48179626464844,229.0,67549.203125,0.0,3540.77685546875,1.0,278.5427551269531,282.90399169921875,296.94287109375,301.2403259277344,293.1499938964844,293.1499938964844,278.25,33727.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927247941493988,1.0,0.0,0.0,3.703169822692871,3.70319390296936,9.15040970994596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.423828125,0.0,1575.8792724609375,1895.4371337890625,0.0,3655.890380859375,0.7567403316497803,1.0,0.0,3.0,1.0,0.0
17926620,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9427536129951476,0.6513515710830688,0.588660478591919,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8858815431594849,0.5498057007789612,0.5233701467514038,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8004912734031677,0.3998860120773315,0.2830718159675598,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7952410578727722,0.3922136723995209,0.3759755194187164,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6689116954803467,0.2308579534292221,1.0638312101364136,284.913818359375,284.95001220703125,302.79376220703125,293.9966125488281,299.534423828125,297.2239074707031,284.91424560546875,1.0,0.6617462038993835,0.5766952633857727,0.5766952633857727,1.0,1.0,-3.4044337272644043,1.4101686477661133,1.994265079498291,0.6413937211036682,0.8669803738594055,0.8669803738594055,0.0,225.7967529296875,232.0,68151.984375,0.0,3558.330322265625,1.0,278.2574768066406,282.8013000488281,297.0094909667969,301.4204406738281,293.1499938964844,293.1499938964844,278.54998779296875,37875.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333564043045044,1.0,0.0,0.0,3.585013628005981,3.585037469863892,8.575805736654729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.869140625,0.0,1475.8470458984375,1895.4371337890625,0.0,3711.8671875,0.7386179566383362,1.0,0.0,3.0,1.0,0.0
17926680,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9427536129951476,0.6513515710830688,0.588660478591919,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8858815431594849,0.5498057007789612,0.5233701467514038,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8004912734031677,0.3998860120773315,0.2830718159675598,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7952410578727722,0.3922136723995209,0.3759755194187164,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6689116954803467,0.2308579534292221,1.0638312101364136,284.913818359375,284.95001220703125,302.79376220703125,293.9966125488281,299.534423828125,297.2239074707031,284.91424560546875,1.0,0.6617462038993835,0.5766952633857727,0.5766952633857727,1.0,1.0,-3.4044337272644043,1.4101686477661133,1.994265079498291,0.6413937211036682,0.8669803738594055,0.8669803738594055,0.0,225.7967529296875,232.0,68151.984375,0.0,3558.330322265625,1.0,278.2574768066406,282.8013000488281,297.0094909667969,301.4204406738281,293.1499938964844,293.1499938964844,278.54998779296875,37875.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333564043045044,1.0,0.0,0.0,3.585013628005981,3.585037469863892,8.575805736654729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.869140625,0.0,1475.8470458984375,1895.4371337890625,0.0,3711.8671875,0.7386179566383362,1.0,0.0,3.0,1.0,0.0
17926740,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9384032487869264,0.6489536166191101,0.586308479309082,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.88487708568573,0.5526099801063538,0.5258835554122925,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7986570596694946,0.4005655944347381,0.2834738492965698,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7935592532157898,0.3930628001689911,0.3767061531543731,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6670033931732178,0.2308624237775802,1.0637553930282593,284.99951171875,284.95001220703125,302.8296203613281,294.0251159667969,299.5450744628906,297.22735595703125,284.998779296875,1.0,0.6632574200630188,0.5739293098449707,0.5739293098449707,1.0,1.0,-3.405890703201294,1.4069366455078125,1.9989540576934808,0.6377437114715576,0.9465858936309814,0.9465858936309814,0.0,228.31044006347656,232.0,67679.078125,0.0,3576.439697265625,1.0,278.539306640625,282.9051513671875,297.0015869140625,301.30419921875,293.1499938964844,293.1499938964844,278.54998779296875,33729.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259467720985411,1.0,0.0,0.0,3.7054052352905273,3.7054293155670166,9.161460639006692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.3154296875,0.0,1578.4449462890625,1895.4371337890625,0.0,3643.934326171875,0.7573219537734985,1.0,0.0,3.0,1.0,0.0
17926800,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9380736351013184,0.6487189531326294,0.5861332416534424,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8848295211791992,0.552844762802124,0.5261244773864746,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7985374331474304,0.4006185829639435,0.2835244238376617,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7934510111808777,0.3931328058242798,0.3767882287502289,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6668742299079895,0.2308645993471145,1.0638186931610107,284.9974365234375,284.95001220703125,302.83270263671875,294.02752685546875,299.5459289550781,297.22760009765625,284.99664306640625,1.0,0.6634020209312439,0.573688805103302,0.573688805103302,1.0,1.0,-3.406205892562866,1.4067332744598389,1.9994724988937376,0.6374753713607788,0.9477919340133668,0.9477919340133668,0.0,228.5126495361328,235.0,67712.5390625,0.0,3578.3671875,1.0,278.5419921875,282.9032287597656,297.0071716308594,301.3165588378906,293.1499938964844,293.1499938964844,278.25,33804.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259076714515686,1.0,0.0,0.0,3.711889505386353,3.711913585662842,9.193552159558748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.5888671875,0.0,1586.416015625,1895.4371337890625,0.0,3643.574951171875,0.7586110830307007,1.0,0.0,3.0,1.0,0.0
17926860,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9321755170822144,0.6446195244789124,0.582892894744873,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8829365968704224,0.5550184845924377,0.5284931659698486,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7958062887191772,0.4006026685237884,0.2837453782558441,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7909314632415771,0.3934248685836792,0.3773525059223175,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.664279043674469,0.2304978519678115,1.0633307695388794,284.9129943847656,284.95001220703125,302.8707580566406,294.0568542480469,299.55224609375,297.2235717773437,284.9134826660156,1.0,0.6650040745735168,0.5707190036773682,0.5707190036773682,1.0,1.0,-3.40552282333374,1.4021670818328855,2.0033557415008545,0.6331758499145508,0.8689229488372803,0.8689229488372803,0.0,231.8122711181641,238.0,68318.515625,0.0,3595.947509765625,1.0,278.25738525390625,282.7983703613281,297.0700988769531,301.4935302734375,293.1499938964844,293.1499938964844,278.54998779296875,37896.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320545792579652,1.0,0.0,0.0,3.595968723297119,3.5959925651550293,8.628297223367554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.1171875,0.0,1487.863525390625,1895.4371337890625,0.0,3699.959228515625,0.7406087517738342,1.0,0.0,3.0,1.0,0.0
17926920,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9321755170822144,0.6446195244789124,0.582892894744873,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8829365968704224,0.5550184845924377,0.5284931659698486,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7958062887191772,0.4006026685237884,0.2837453782558441,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7909314632415771,0.3934248685836792,0.3773525059223175,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.664279043674469,0.2304978519678115,1.0633307695388794,284.9129943847656,284.95001220703125,302.8707580566406,294.0568542480469,299.55224609375,297.2235717773437,284.9134826660156,1.0,0.6650040745735168,0.5707190036773682,0.5707190036773682,1.0,1.0,-3.40552282333374,1.4021670818328855,2.0033557415008545,0.6331758499145508,0.8689229488372803,0.8689229488372803,0.0,231.8122711181641,238.0,68318.515625,0.0,3595.947509765625,1.0,278.25738525390625,282.7983703613281,297.0700988769531,301.4935302734375,293.1499938964844,293.1499938964844,278.54998779296875,37896.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320545792579652,1.0,0.0,0.0,3.595968723297119,3.5959925651550293,8.628297223367554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.1171875,0.0,1487.863525390625,1895.4371337890625,0.0,3699.959228515625,0.7406087517738342,1.0,0.0,3.0,1.0,0.0
17926980,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9276179671287536,0.6420571208000183,0.580423891544342,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.881984293460846,0.5580519437789917,0.5312373638153076,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7939595580101013,0.4013311862945556,0.2841925919055938,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7892469167709351,0.3943381309509277,0.3781565427780151,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6623703241348267,0.2305131554603576,1.0633491277694702,284.9976806640625,284.95001220703125,302.90771484375,294.0842590332031,299.5625915527344,297.227294921875,284.9968566894531,1.0,0.666657567024231,0.5677492618560791,0.5677492618560791,1.0,1.0,-3.4073729515075684,1.3986537456512451,2.0087192058563232,0.6291865110397339,0.9503612518310548,0.9503612518310548,0.0,234.5170440673828,241.0,67858.53125,0.0,3616.132568359375,1.0,278.5420837402344,282.9013671875,297.064453125,301.3851013183594,293.1499938964844,293.1499938964844,278.25,33822.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247206449508668,1.0,0.0,0.0,3.7215731143951416,3.72159743309021,9.241583711627754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.1376953125,0.0,1597.652587890625,1895.4371337890625,0.0,3632.657958984375,0.760394811630249,1.0,0.0,3.0,1.0,0.0
17927040,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9276179671287536,0.6420571208000183,0.580423891544342,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.881984293460846,0.5580519437789917,0.5312373638153076,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7939595580101013,0.4013311862945556,0.2841925919055938,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7892469167709351,0.3943381309509277,0.3781565427780151,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6623703241348267,0.2305131554603576,1.0633491277694702,284.9976806640625,284.95001220703125,302.90771484375,294.0842590332031,299.5625915527344,297.227294921875,284.9968566894531,1.0,0.666657567024231,0.5677492618560791,0.5677492618560791,1.0,1.0,-3.4073729515075684,1.3986537456512451,2.0087192058563232,0.6291865110397339,0.9503612518310548,0.9503612518310548,0.0,234.5170440673828,241.0,67858.53125,0.0,3616.132568359375,1.0,278.5420837402344,282.9013671875,297.064453125,301.3851013183594,293.1499938964844,293.1499938964844,278.25,33822.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247206449508668,1.0,0.0,0.0,3.7215731143951416,3.72159743309021,9.241583711627754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.1376953125,0.0,1597.652587890625,1895.4371337890625,0.0,3632.657958984375,0.760394811630249,1.0,0.0,3.0,1.0,0.0
17927100,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.925145149230957,0.6400525569915771,0.5790715217590332,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8813812732696533,0.5591632723808289,0.532572865486145,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7929315567016602,0.4013559818267822,0.2844038009643554,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7883085012435913,0.3945151567459106,0.3785530924797058,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6613703966140747,0.2303706854581833,1.06348717212677,284.8762512207031,284.95001220703125,302.92578125,294.0971374511719,299.5654296875,297.2257080078125,284.8760681152344,1.0,0.6675225496292114,0.5662643909454346,0.5662643909454346,1.0,1.0,-3.40825629234314,1.3968322277069092,2.0114240646362305,0.6272672414779663,0.8646724820137024,0.8646724820137024,0.0,236.00250244140625,241.0,68679.1328125,0.0,3626.89697265625,1.0,278.2961730957031,282.76434326171875,297.1243591308594,301.61773681640625,293.1499938964844,293.1499938964844,278.25,37852.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300358295440674,1.0,0.0,0.0,3.674914598464966,3.674939155578613,9.011307611217488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.6982421875,0.0,1575.021728515625,1895.4371337890625,0.0,3681.469482421875,0.7525639533996582,1.0,0.0,3.0,1.0,0.0
17927160,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9219303131103516,0.6380353569984436,0.5772539377212524,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.880212128162384,0.560204803943634,0.5335908532142639,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7913565635681152,0.4013039469718933,0.2844079732894897,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7868539094924927,0.3946181237697601,0.3787117302417755,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6599273085594177,0.2301530838012695,1.062894344329834,284.9120483398437,284.95001220703125,302.9435119628906,294.1094665527344,299.56756591796875,297.2232360839844,284.91265869140625,1.0,0.6682608127593994,0.5648172497749329,0.5648172497749329,1.0,1.0,-3.406778573989868,1.39402174949646,2.012756824493408,0.6248306632041931,0.8703656792640686,0.8703656792640686,0.0,237.8096923828125,244.0,68449.9765625,0.0,3633.8837890625,1.0,278.25750732421875,282.795654296875,297.1232604980469,301.5575561523437,293.1499938964844,293.1499938964844,278.54998779296875,37944.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309592843055724,1.0,0.0,0.0,3.604936838150024,3.6049609184265137,8.671388513903366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.4951171875,0.0,1497.978515625,1895.4371337890625,0.0,3689.93115234375,0.7422468662261963,1.0,0.0,3.0,1.0,0.0
17927220,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9175965785980223,0.6355482339859009,0.5748477578163147,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8793393969535828,0.5632283687591553,0.5363212823867798,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7896007895469666,0.4020262658596039,0.2848481833934784,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7852590084075928,0.3955241441726684,0.3795062303543091,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6581317186355591,0.2301760613918304,1.0629417896270752,284.99761962890625,284.95001220703125,302.9779968261719,294.13214111328125,299.57666015625,297.2269897460937,284.9967956542969,1.0,0.669916033744812,0.5619230270385742,0.5619230270385742,1.0,1.0,-3.4087026119232178,1.3904906511306765,2.018212080001831,0.6208328604698181,0.952245593070984,0.952245593070984,0.0,240.51290893554688,247.0,67971.5078125,0.0,3654.26611328125,1.0,278.54217529296875,282.8993530273437,297.1130676269531,301.443115234375,293.1499938964844,293.1499938964844,278.25,33842.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923774480819702,1.0,0.0,0.0,3.72943377494812,3.729458332061768,9.280665267397126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.1533203125,0.0,1606.8604736328125,1895.4371337890625,0.0,3623.949951171875,0.7618550658226013,1.0,0.0,3.0,1.0,0.0
17927280,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9175965785980223,0.6355482339859009,0.5748477578163147,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8793393969535828,0.5632283687591553,0.5363212823867798,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7896007895469666,0.4020262658596039,0.2848481833934784,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7852590084075928,0.3955241441726684,0.3795062303543091,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6581317186355591,0.2301760613918304,1.0629417896270752,284.99761962890625,284.95001220703125,302.9779968261719,294.13214111328125,299.57666015625,297.2269897460937,284.9967956542969,1.0,0.669916033744812,0.5619230270385742,0.5619230270385742,1.0,1.0,-3.4087026119232178,1.3904906511306765,2.018212080001831,0.6208328604698181,0.952245593070984,0.952245593070984,0.0,240.51290893554688,247.0,67971.5078125,0.0,3654.26611328125,1.0,278.54217529296875,282.8993530273437,297.1130676269531,301.443115234375,293.1499938964844,293.1499938964844,278.25,33842.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923774480819702,1.0,0.0,0.0,3.72943377494812,3.729458332061768,9.280665267397126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.1533203125,0.0,1606.8604736328125,1895.4371337890625,0.0,3623.949951171875,0.7618550658226013,1.0,0.0,3.0,1.0,0.0
17927340,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9122623205184937,0.6316097378730774,0.571750819683075,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8776684403419495,0.565356969833374,0.538655161857605,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7871106863021851,0.4019839763641357,0.2850559949874878,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7829772233963013,0.3957911133766174,0.380050927400589,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6558250784873962,0.2298223376274109,1.0625170469284058,284.9114074707031,284.95001220703125,303.01104736328125,294.1520080566406,299.58013916015625,297.2228698730469,284.9119567871094,1.0,0.6715224385261536,0.5590288043022156,0.5590288043022156,1.0,1.0,-3.4081871509552,1.3857992887496948,2.022387981414795,0.6164225339889526,0.8714965581893921,0.8714965581893921,0.0,243.805419921875,250.0,68546.1796875,0.0,3672.20751953125,1.0,278.2572631835937,282.79302978515625,297.1664428710937,301.6090087890625,293.1499938964844,293.1499938964844,278.54998779296875,37960.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301495552062988,1.0,0.0,0.0,3.611964702606201,3.6119887828826895,8.705230811756337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.453125,0.0,1505.7818603515625,1895.4371337890625,0.0,3682.511962890625,0.7435410618782043,1.0,0.0,3.0,1.0,0.0
17927400,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9122623205184937,0.6316097378730774,0.571750819683075,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8776684403419495,0.565356969833374,0.538655161857605,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7871106863021851,0.4019839763641357,0.2850559949874878,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7829772233963013,0.3957911133766174,0.380050927400589,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6558250784873962,0.2298223376274109,1.0625170469284058,284.9114074707031,284.95001220703125,303.01104736328125,294.1520080566406,299.58013916015625,297.2228698730469,284.9119567871094,1.0,0.6715224385261536,0.5590288043022156,0.5590288043022156,1.0,1.0,-3.4081871509552,1.3857992887496948,2.022387981414795,0.6164225339889526,0.8714965581893921,0.8714965581893921,0.0,243.805419921875,250.0,68546.1796875,0.0,3672.20751953125,1.0,278.2572631835937,282.79302978515625,297.1664428710937,301.6090087890625,293.1499938964844,293.1499938964844,278.54998779296875,37960.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301495552062988,1.0,0.0,0.0,3.611964702606201,3.6119887828826895,8.705230811756337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.453125,0.0,1505.7818603515625,1895.4371337890625,0.0,3682.511962890625,0.7435410618782043,1.0,0.0,3.0,1.0,0.0
