time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927460,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9082818627357484,0.6292044520378113,0.5694161653518677,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8768672347068787,0.5683679580688477,0.5413705706596375,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7854379415512085,0.4026969075202942,0.2854867875576019,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7814659476280212,0.3966893553733825,0.3808362483978271,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6541352868080139,0.2298529595136642,1.0625957250595093,284.9974670410156,284.95001220703125,303.04248046875,294.1687316894531,299.5877990722656,297.2265930175781,284.99658203125,1.0,0.6731804013252258,0.5562180280685425,0.5562180280685425,1.0,1.0,-3.410194396972656,1.382272720336914,2.027921676635742,0.6124234795570374,0.953428328037262,0.953428328037262,0.0,246.50689697265625,253.0,68035.4453125,0.0,3692.810546875,1.0,278.54217529296875,282.8973999023437,297.1504211425781,301.48712158203125,293.1499938964844,293.1499938964844,278.25,33873.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231159687042236,1.0,0.0,0.0,3.734805822372437,3.734830141067505,9.307420327786532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6318359375,0.0,1613.3009033203125,1895.4371337890625,0.0,3617.886474609375,0.7628495693206787,1.0,0.0,3.0,1.0,0.0
17927520,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9082818627357484,0.6292044520378113,0.5694161653518677,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8768672347068787,0.5683679580688477,0.5413705706596375,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7854379415512085,0.4026969075202942,0.2854867875576019,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7814659476280212,0.3966893553733825,0.3808362483978271,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6541352868080139,0.2298529595136642,1.0625957250595093,284.9974670410156,284.95001220703125,303.04248046875,294.1687316894531,299.5877990722656,297.2265930175781,284.99658203125,1.0,0.6731804013252258,0.5562180280685425,0.5562180280685425,1.0,1.0,-3.410194396972656,1.382272720336914,2.027921676635742,0.6124234795570374,0.953428328037262,0.953428328037262,0.0,246.50689697265625,253.0,68035.4453125,0.0,3692.810546875,1.0,278.54217529296875,282.8973999023437,297.1504211425781,301.48712158203125,293.1499938964844,293.1499938964844,278.25,33873.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231159687042236,1.0,0.0,0.0,3.734805822372437,3.734830141067505,9.307420327786532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.6318359375,0.0,1613.3009033203125,1895.4371337890625,0.0,3617.886474609375,0.7628495693206787,1.0,0.0,3.0,1.0,0.0
17927580,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9034742712974548,0.6253566145896912,0.5663989186286926,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8752881288528442,0.5704713463783264,0.5436835885047913,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7830542325973511,0.4026400446891784,0.285686731338501,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7792887687683105,0.3969441056251526,0.3813707530498504,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6519560813903809,0.2295061945915222,1.0622020959854126,284.91070556640625,284.95001220703125,303.0722351074219,294.1820373535156,299.5896911621094,297.2224426269531,284.9112548828125,1.0,0.6747903227806091,0.5534072518348694,0.5534072518348694,1.0,1.0,-3.4097654819488525,1.3776016235351562,2.0321638584136963,0.6080195903778076,0.871925413608551,0.871925413608551,0.0,249.79849243164065,256.0,68587.7265625,0.0,3710.958251953125,1.0,278.2572326660156,282.7906188964844,297.1972351074219,301.6451110839844,293.1499938964844,293.1499938964844,278.54998779296875,37997.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296397566795348,1.0,0.0,0.0,3.615996837615967,3.616020917892456,8.72467694534862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.11328125,0.0,1510.470947265625,1895.4371337890625,0.0,3677.838623046875,0.7442935705184937,1.0,0.0,3.0,1.0,0.0
17927640,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9034742712974548,0.6253566145896912,0.5663989186286926,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8752881288528442,0.5704713463783264,0.5436835885047913,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7830542325973511,0.4026400446891784,0.285686731338501,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7792887687683105,0.3969441056251526,0.3813707530498504,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6519560813903809,0.2295061945915222,1.0622020959854126,284.91070556640625,284.95001220703125,303.0722351074219,294.1820373535156,299.5896911621094,297.2224426269531,284.9112548828125,1.0,0.6747903227806091,0.5534072518348694,0.5534072518348694,1.0,1.0,-3.4097654819488525,1.3776016235351562,2.0321638584136963,0.6080195903778076,0.871925413608551,0.871925413608551,0.0,249.79849243164065,256.0,68587.7265625,0.0,3710.958251953125,1.0,278.2572326660156,282.7906188964844,297.1972351074219,301.6451110839844,293.1499938964844,293.1499938964844,278.54998779296875,37997.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296397566795348,1.0,0.0,0.0,3.615996837615967,3.616020917892456,8.72467694534862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.11328125,0.0,1510.470947265625,1895.4371337890625,0.0,3677.838623046875,0.7442935705184937,1.0,0.0,3.0,1.0,0.0
17927700,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9013860821723938,0.6241626143455505,0.5650415420532227,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8746583461761475,0.5719282031059265,0.5448793172836304,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7820010781288147,0.4029441475868225,0.2857968807220459,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.778332531452179,0.3973475992679596,0.3816446661949157,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.650955855846405,0.2294848710298538,1.0619040727615356,285.01690673828125,284.95001220703125,303.0864562988281,294.1872863769531,299.5924072265625,297.22381591796875,285.01690673828125,1.0,0.6755599975585938,0.5520018935203552,0.5520018935203552,1.0,1.0,-3.409667730331421,1.3753044605255127,2.034363269805908,0.6057021021842957,0.947991669178009,0.947991669178009,0.0,251.3019256591797,256.0,67872.3046875,0.0,3719.49609375,1.0,278.5009460449219,282.911376953125,297.157470703125,301.4441223144531,293.1499938964844,293.1499938964844,278.54998779296875,34054.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241522550582886,1.0,0.0,0.0,3.675210952758789,3.675234794616699,9.012760529003572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.1572265625,0.0,1546.7427978515625,1895.4371337890625,0.0,3627.427734375,0.7534214854240417,1.0,0.0,3.0,1.0,0.0
17927760,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8999118804931641,0.6230357885360718,0.5641290545463562,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.874538779258728,0.5734667181968689,0.5463757514953613,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7814481854438782,0.4033414125442505,0.2861043810844421,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7778447270393372,0.3978336453437805,0.3821425139904022,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6503559947013855,0.2295438945293426,1.0623010396957395,284.9963684082031,284.95001220703125,303.10015869140625,294.19158935546875,299.5956115722656,297.2261657714844,284.9950561523437,1.0,0.6764498949050903,0.5506240129470825,0.5506240129470825,1.0,1.0,-3.4118146896362305,1.373989462852478,2.037825345993042,0.6039182543754578,0.9532864689826964,0.9532864689826964,0.0,252.50567626953125,259.0,68052.46875,0.0,3731.7294921875,1.0,278.5430603027344,282.8943176269531,297.1734313964844,301.5140380859375,293.1499938964844,293.1499938964844,278.25,33841.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227421283721924,1.0,0.0,0.0,3.739454746246338,3.739479303359986,9.330605621471476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.671875,0.0,1618.4384765625,1895.4371337890625,0.0,3614.44287109375,0.7634684443473816,1.0,0.0,3.0,1.0,0.0
17927820,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.895456075668335,0.6192764639854431,0.5611997842788696,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8730496764183044,0.575541615486145,0.5486703515052795,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7791709899902344,0.4032700657844543,0.2862984836101532,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7757715582847595,0.3980754315853119,0.3826698064804077,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6482998132705688,0.2292035818099975,1.0619467496871948,284.9100341796875,284.95001220703125,303.1261291503906,294.1970520019531,299.595703125,297.2219543457031,284.91064453125,1.0,0.6780640482902527,0.5478683710098267,0.5478683710098267,1.0,1.0,-3.411500930786133,1.369315266609192,2.0421857833862305,0.5994766354560852,0.8715762495994568,0.8715762495994568,0.0,255.7916717529297,262.0,68564.9140625,0.0,3750.12939453125,1.0,278.2572326660156,282.7884826660156,297.2131652832031,301.6624755859375,293.1499938964844,293.1499938964844,278.54998779296875,38042.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929484248161316,1.0,0.0,0.0,3.616436719894409,3.6164608001708975,8.726800615477259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.61328125,0.0,1511.286376953125,1895.4371337890625,0.0,3676.4130859375,0.7444047927856445,1.0,0.0,3.0,1.0,0.0
17927880,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.895456075668335,0.6192764639854431,0.5611997842788696,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8730496764183044,0.575541615486145,0.5486703515052795,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7791709899902344,0.4032700657844543,0.2862984836101532,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7757715582847595,0.3980754315853119,0.3826698064804077,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6482998132705688,0.2292035818099975,1.0619467496871948,284.9100341796875,284.95001220703125,303.1261291503906,294.1970520019531,299.595703125,297.2219543457031,284.91064453125,1.0,0.6780640482902527,0.5478683710098267,0.5478683710098267,1.0,1.0,-3.411500930786133,1.369315266609192,2.0421857833862305,0.5994766354560852,0.8715762495994568,0.8715762495994568,0.0,255.7916717529297,262.0,68564.9140625,0.0,3750.12939453125,1.0,278.2572326660156,282.7884826660156,297.2131652832031,301.6624755859375,293.1499938964844,293.1499938964844,278.54998779296875,38042.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929484248161316,1.0,0.0,0.0,3.616436719894409,3.6164608001708975,8.726800615477259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.61328125,0.0,1511.286376953125,1895.4371337890625,0.0,3676.4130859375,0.7444047927856445,1.0,0.0,3.0,1.0,0.0
17927940,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8920416235923767,0.6170293092727661,0.5590072870254517,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8723596930503845,0.5785139203071594,0.5513460636138916,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7776427865028381,0.4039596021175384,0.2867110967636108,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.774402379989624,0.3989529609680176,0.3834344446659088,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6467923521995544,0.2292466759681701,1.0620828866958618,284.99591064453125,284.95001220703125,303.1499938964844,294.1981506347656,299.5996398925781,297.22564697265625,284.9950256347656,1.0,0.6797274351119995,0.545112669467926,0.545112669467926,1.0,1.0,-3.41365385055542,1.3656494617462158,2.048004388809204,0.5952825546264648,0.9524900317192078,0.9524900317192078,0.0,258.4960632324219,265.0,67989.328125,0.0,3771.1708984375,1.0,278.5422058105469,282.892822265625,297.1817626953125,301.52130126953125,293.1499938964844,293.1499938964844,278.25,33945.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92284494638443,1.0,0.0,0.0,3.7362122535705566,3.736236810684204,9.314431963503012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1142578125,0.0,1615.4820556640625,1895.4371337890625,0.0,3615.39013671875,0.7631494402885437,1.0,0.0,3.0,1.0,0.0
17928000,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8920416235923767,0.6170293092727661,0.5590072870254517,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8723596930503845,0.5785139203071594,0.5513460636138916,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7776427865028381,0.4039596021175384,0.2867110967636108,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.774402379989624,0.3989529609680176,0.3834344446659088,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6467923521995544,0.2292466759681701,1.0620828866958618,284.99591064453125,284.95001220703125,303.1499938964844,294.1981506347656,299.5996398925781,297.22564697265625,284.9950256347656,1.0,0.6797274351119995,0.545112669467926,0.545112669467926,1.0,1.0,-3.41365385055542,1.3656494617462158,2.048004388809204,0.5952825546264648,0.9524900317192078,0.9524900317192078,0.0,258.4960632324219,265.0,67989.328125,0.0,3771.1708984375,1.0,278.5422058105469,282.892822265625,297.1817626953125,301.52130126953125,293.1499938964844,293.1499938964844,278.25,33945.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92284494638443,1.0,0.0,0.0,3.7362122535705566,3.736236810684204,9.314431963503012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1142578125,0.0,1615.4820556640625,1895.4371337890625,0.0,3615.39013671875,0.7631494402885437,1.0,0.0,3.0,1.0,0.0
17928060,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8848528861999512,0.6114057302474976,0.5548545122146606,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8680657744407654,0.5784499645233154,0.552155613899231,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7725786566734314,0.4017753601074219,0.2858167886734009,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7695229649543762,0.3970043063163757,0.3824442327022552,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6418460607528687,0.2265912443399429,1.0541776418685913,284.8996276855469,284.95001220703125,303.1726989746094,294.1953430175781,299.5849304199219,297.2008361816406,284.90045166015625,1.0,0.6803938746452332,0.5423910021781921,0.5423910021781921,1.0,1.0,-3.397887945175171,1.354278564453125,2.043609380722046,0.5878254771232605,0.8608546257019043,0.8608546257019043,0.0,263.8050537109375,268.0,68129.890625,0.0,3763.6455078125,1.0,278.2575988769531,282.7833557128906,297.2098388671875,301.6427917480469,293.1499938964844,293.1499938964844,278.54998779296875,38555.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293454885482788,1.0,0.0,0.0,3.596715450286865,3.5967392921447754,8.631880632492539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.7060546875,0.0,1493.5325927734375,1895.4371337890625,0.0,3675.140380859375,0.7410380244255066,1.0,0.0,3.0,1.0,0.0
17928120,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8848528861999512,0.6114057302474976,0.5548545122146606,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8680657744407654,0.5784499645233154,0.552155613899231,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7725786566734314,0.4017753601074219,0.2858167886734009,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7695229649543762,0.3970043063163757,0.3824442327022552,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6418460607528687,0.2265912443399429,1.0541776418685913,284.8996276855469,284.95001220703125,303.1726989746094,294.1953430175781,299.5849304199219,297.2008361816406,284.90045166015625,1.0,0.6803938746452332,0.5423910021781921,0.5423910021781921,1.0,1.0,-3.397887945175171,1.354278564453125,2.043609380722046,0.5878254771232605,0.8608546257019043,0.8608546257019043,0.0,263.8050537109375,268.0,68129.890625,0.0,3763.6455078125,1.0,278.2575988769531,282.7833557128906,297.2098388671875,301.6427917480469,293.1499938964844,293.1499938964844,278.54998779296875,38555.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293454885482788,1.0,0.0,0.0,3.596715450286865,3.5967392921447754,8.631880632492539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.7060546875,0.0,1493.5325927734375,1895.4371337890625,0.0,3675.140380859375,0.7410380244255066,1.0,0.0,3.0,1.0,0.0
17928180,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8801430463790894,0.6083027720451355,0.5517890453338623,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8658959269523621,0.5802404284477234,0.553600013256073,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7695451378822327,0.4013694822788238,0.2853657007217407,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7665607333183289,0.3966332376003265,0.3819043338298797,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6384193301200867,0.2251899540424347,1.0472244024276731,284.9826354980469,284.95001220703125,303.1951904296875,294.189453125,299.5819091796875,297.1954345703125,284.9819030761719,1.0,0.6807126402854919,0.5396693348884583,0.5396693348884583,1.0,1.0,-3.3863680362701416,1.3447413444519043,2.0416266918182373,0.5807024836540222,0.9321568608283995,0.9321568608283995,0.0,267.1284484863281,271.0,67215.1875,0.0,3754.98388671875,1.0,278.5419921875,282.89019775390625,297.1676025390625,301.4656677246094,293.1499938964844,293.1499938964844,278.25,34449.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921558439731598,1.0,0.0,0.0,3.6951708793640137,3.695194959640503,9.110922292165924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.732421875,0.0,1572.260009765625,1895.4371337890625,0.0,3603.533935546875,0.7559472918510437,1.0,0.0,3.0,1.0,0.0
17928240,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8801430463790894,0.6083027720451355,0.5517890453338623,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8658959269523621,0.5802404284477234,0.553600013256073,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7695451378822327,0.4013694822788238,0.2853657007217407,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7665607333183289,0.3966332376003265,0.3819043338298797,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6384193301200867,0.2251899540424347,1.0472244024276731,284.9826354980469,284.95001220703125,303.1951904296875,294.189453125,299.5819091796875,297.1954345703125,284.9819030761719,1.0,0.6807126402854919,0.5396693348884583,0.5396693348884583,1.0,1.0,-3.3863680362701416,1.3447413444519043,2.0416266918182373,0.5807024836540222,0.9321568608283995,0.9321568608283995,0.0,267.1284484863281,271.0,67215.1875,0.0,3754.98388671875,1.0,278.5419921875,282.89019775390625,297.1676025390625,301.4656677246094,293.1499938964844,293.1499938964844,278.25,34449.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921558439731598,1.0,0.0,0.0,3.6951708793640137,3.695194959640503,9.110922292165924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.732421875,0.0,1572.260009765625,1895.4371337890625,0.0,3603.533935546875,0.7559472918510437,1.0,0.0,3.0,1.0,0.0
17928300,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8781436681747437,0.6062443852424622,0.5503264665603638,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8651867508888245,0.5808999538421631,0.5544732809066772,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7684327960014343,0.4010287523269653,0.2852868735790252,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7654815912246704,0.3963641226291656,0.3818323016166687,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6371480226516724,0.2245548814535141,1.0448822975158691,284.8675537109375,284.95001220703125,303.20635986328125,294.1854248046875,299.57965087890625,297.19158935546875,284.8688659667969,1.0,0.6809701919555664,0.5383084416389465,0.5383084416389465,1.0,1.0,-3.382664918899536,1.3408143520355225,2.0418505668640137,0.5776659846305847,0.8461955189704895,0.8461955189704895,0.0,268.52496337890625,271.0,67737.8671875,0.0,3754.09619140625,1.0,278.2975769042969,282.763427734375,297.2094421386719,301.6613464355469,293.1499938964844,293.1499938964844,278.25,38901.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265100359916688,1.0,0.0,0.0,3.6239185333251953,3.623942613601685,8.762945640228281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.544921875,0.0,1525.8953857421875,1895.4371337890625,0.0,3649.111328125,0.7438272833824158,1.0,0.0,3.0,1.0,0.0
17928360,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8757875561714172,0.604284405708313,0.5485171675682068,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.864189624786377,0.581599771976471,0.5551184415817261,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7670517563819885,0.4007172584533691,0.2850744128227234,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7641631364822388,0.3961275219917297,0.3816216289997101,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6357246041297913,0.2239586263895034,1.0423380136489868,284.90850830078125,284.95001220703125,303.2174987792969,294.1806945800781,299.5781555175781,297.1881103515625,284.9088439941406,1.0,0.6811739802360535,0.537175714969635,0.537175714969635,1.0,1.0,-3.377694845199585,1.3367141485214231,2.040980815887451,0.5746831893920898,0.8541092872619629,0.8541092872619629,0.0,270.107421875,274.0,67384.0390625,0.0,3751.217529296875,1.0,278.25787353515625,282.799072265625,297.1910095214844,301.57232666015625,293.1499938964844,293.1499938964844,278.54998779296875,38435.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270389676094056,1.0,0.0,0.0,3.54661512374878,3.5466384887695312,8.393080861424096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.9619140625,0.0,1438.8641357421875,1895.4371337890625,0.0,3653.970703125,0.7321121096611023,1.0,0.0,3.0,1.0,0.0
17928420,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8726838827133179,0.6018031239509583,0.5461299419403076,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8635237812995911,0.5840015411376953,0.5572458505630493,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7655709385871887,0.4009725749492645,0.2851757109165191,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.762741208076477,0.3964332938194275,0.3818240463733673,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6339254975318909,0.2233568727970123,1.039375066757202,284.9869689941406,284.95001220703125,303.2396240234375,294.1693115234375,299.5813293457031,297.1908874511719,284.9862976074219,1.0,0.6819325089454651,0.5349101424217224,0.5349101424217224,1.0,1.0,-3.3741750717163086,1.3312715291976929,2.0429036617279053,0.5699508786201477,0.9259134531021118,0.9259134531021118,0.0,272.3655090332031,277.0,66672.125,0.0,3755.7578125,1.0,278.5416564941406,282.89825439453125,297.1488037109375,301.4098815917969,293.1499938964844,293.1499938964844,278.25,34222.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91957825422287,1.0,0.0,0.0,3.658329486846924,3.658353328704834,8.93015396741248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.8369140625,0.0,1529.1285400390625,1895.4371337890625,0.0,3585.265625,0.7490727305412292,1.0,0.0,3.0,1.0,0.0
17928480,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8726838827133179,0.6018031239509583,0.5461299419403076,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8635237812995911,0.5840015411376953,0.5572458505630493,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7655709385871887,0.4009725749492645,0.2851757109165191,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.762741208076477,0.3964332938194275,0.3818240463733673,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6339254975318909,0.2233568727970123,1.039375066757202,284.9869689941406,284.95001220703125,303.2396240234375,294.1693115234375,299.5813293457031,297.1908874511719,284.9862976074219,1.0,0.6819325089454651,0.5349101424217224,0.5349101424217224,1.0,1.0,-3.3741750717163086,1.3312715291976929,2.0429036617279053,0.5699508786201477,0.9259134531021118,0.9259134531021118,0.0,272.3655090332031,277.0,66672.125,0.0,3755.7578125,1.0,278.5416564941406,282.89825439453125,297.1488037109375,301.4098815917969,293.1499938964844,293.1499938964844,278.25,34222.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91957825422287,1.0,0.0,0.0,3.658329486846924,3.658353328704834,8.93015396741248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.8369140625,0.0,1529.1285400390625,1895.4371337890625,0.0,3585.265625,0.7490727305412292,1.0,0.0,3.0,1.0,0.0
17928540,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8688117861747742,0.5980865955352783,0.5431563258171082,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.862220048904419,0.5856029391288757,0.5590385794639587,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7635384798049927,0.4005959928035736,0.2851114869117737,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7608179450035095,0.3962229192256927,0.3818733394145965,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6318568587303162,0.2225387245416641,1.0366321802139282,284.91131591796875,284.95001220703125,303.2615661621094,294.15545654296875,299.5801086425781,297.1869506835937,284.9108581542969,1.0,0.6828247904777527,0.5326446294784546,0.5326446294784546,1.0,1.0,-3.369443893432617,1.3252567052841189,2.044187068939209,0.5650969743728638,0.8502106666564941,0.8502106666564941,0.0,275.26300048828125,280.0,66958.265625,0.0,3761.01953125,1.0,278.25836181640625,282.8029479980469,297.16876220703125,301.5221862792969,293.1499938964844,293.1499938964844,278.54998779296875,38109.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257667660713196,1.0,0.0,0.0,3.5223073959350586,3.5223307609558105,8.278427117147658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.42578125,0.0,1410.9234619140625,1895.4371337890625,0.0,3642.279052734375,0.7273613214492798,1.0,0.0,3.0,1.0,0.0
17928600,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8688117861747742,0.5980865955352783,0.5431563258171082,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.862220048904419,0.5856029391288757,0.5590385794639587,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7635384798049927,0.4005959928035736,0.2851114869117737,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7608179450035095,0.3962229192256927,0.3818733394145965,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6318568587303162,0.2225387245416641,1.0366321802139282,284.91131591796875,284.95001220703125,303.2615661621094,294.15545654296875,299.5801086425781,297.1869506835937,284.9108581542969,1.0,0.6828247904777527,0.5326446294784546,0.5326446294784546,1.0,1.0,-3.369443893432617,1.3252567052841189,2.044187068939209,0.5650969743728638,0.8502106666564941,0.8502106666564941,0.0,275.26300048828125,280.0,66958.265625,0.0,3761.01953125,1.0,278.25836181640625,282.8029479980469,297.16876220703125,301.5221862792969,293.1499938964844,293.1499938964844,278.54998779296875,38109.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257667660713196,1.0,0.0,0.0,3.5223073959350586,3.5223307609558105,8.278427117147658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.42578125,0.0,1410.9234619140625,1895.4371337890625,0.0,3642.279052734375,0.7273613214492798,1.0,0.0,3.0,1.0,0.0
17928660,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.865817129611969,0.5957421064376831,0.5409282445907593,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8615841865539551,0.5880784392356873,0.561274528503418,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7621510028839111,0.4009662568569183,0.2853197753429413,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7594903707504272,0.3966415226459503,0.3822229206562042,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6302776336669922,0.2221390753984451,1.0347973108291626,284.9870910644531,284.95001220703125,303.2833251953125,294.139404296875,299.5834045410156,297.1909484863281,284.9864196777344,1.0,0.6839083433151245,0.5302820801734924,0.5302820801734924,1.0,1.0,-3.367910385131836,1.3204004764556885,2.0475099086761475,0.5605268478393555,0.921027421951294,0.921027421951294,0.0,277.7095947265625,283.0,66274.390625,0.0,3771.416748046875,1.0,278.5414733886719,282.8995666503906,297.1214599609375,301.3580017089844,293.1499938964844,293.1499938964844,278.25,34142.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918855607509613,1.0,0.0,0.0,3.635308027267456,3.635331630706787,8.818115020403638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.4345703125,0.0,1503.044921875,1895.4371337890625,0.0,3578.59375,0.7448021769523621,1.0,0.0,3.0,1.0,0.0
17928720,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.865817129611969,0.5957421064376831,0.5409282445907593,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8615841865539551,0.5880784392356873,0.561274528503418,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7621510028839111,0.4009662568569183,0.2853197753429413,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7594903707504272,0.3966415226459503,0.3822229206562042,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6302776336669922,0.2221390753984451,1.0347973108291626,284.9870910644531,284.95001220703125,303.2833251953125,294.139404296875,299.5834045410156,297.1909484863281,284.9864196777344,1.0,0.6839083433151245,0.5302820801734924,0.5302820801734924,1.0,1.0,-3.367910385131836,1.3204004764556885,2.0475099086761475,0.5605268478393555,0.921027421951294,0.921027421951294,0.0,277.7095947265625,283.0,66274.390625,0.0,3771.416748046875,1.0,278.5414733886719,282.8995666503906,297.1214599609375,301.3580017089844,293.1499938964844,293.1499938964844,278.25,34142.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918855607509613,1.0,0.0,0.0,3.635308027267456,3.635331630706787,8.818115020403638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.4345703125,0.0,1503.044921875,1895.4371337890625,0.0,3578.59375,0.7448021769523621,1.0,0.0,3.0,1.0,0.0
17928780,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8620303869247437,0.5921618342399597,0.5380780696868896,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602582812309265,0.5897048115730286,0.5631021857261658,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7601616382598877,0.4006705582141876,0.2853180170059204,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7575967907905579,0.3964858651161194,0.382337749004364,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6283132433891296,0.2214344888925552,1.03266179561615,284.91217041015625,284.95001220703125,303.3049011230469,294.1213073730469,299.581787109375,297.18756103515625,284.9115600585937,1.0,0.6850220561027527,0.5279195308685303,0.5279195308685303,1.0,1.0,-3.3642544746398926,1.3145804405212402,2.0496740341186523,0.5556281805038452,0.8464625477790833,0.8464625477790833,0.0,280.8031616210937,286.0,66565.0625,0.0,3780.367431640625,1.0,278.258544921875,282.8044738769531,297.1363525390625,301.4656066894531,293.1499938964844,293.1499938964844,278.54998779296875,38053.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253841638565063,1.0,0.0,0.0,3.50077223777771,3.500795125961304,8.177508448170556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.568359375,0.0,1388.13525390625,1895.4371337890625,0.0,3638.761474609375,0.7234203219413757,1.0,0.0,3.0,1.0,0.0
17928840,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8620303869247437,0.5921618342399597,0.5380780696868896,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8602582812309265,0.5897048115730286,0.5631021857261658,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7601616382598877,0.4006705582141876,0.2853180170059204,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7575967907905579,0.3964858651161194,0.382337749004364,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6283132433891296,0.2214344888925552,1.03266179561615,284.91217041015625,284.95001220703125,303.3049011230469,294.1213073730469,299.581787109375,297.18756103515625,284.9115600585937,1.0,0.6850220561027527,0.5279195308685303,0.5279195308685303,1.0,1.0,-3.3642544746398926,1.3145804405212402,2.0496740341186523,0.5556281805038452,0.8464625477790833,0.8464625477790833,0.0,280.8031616210937,286.0,66565.0625,0.0,3780.367431640625,1.0,278.258544921875,282.8044738769531,297.1363525390625,301.4656066894531,293.1499938964844,293.1499938964844,278.54998779296875,38053.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253841638565063,1.0,0.0,0.0,3.50077223777771,3.500795125961304,8.177508448170556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.568359375,0.0,1388.13525390625,1895.4371337890625,0.0,3638.761474609375,0.7234203219413757,1.0,0.0,3.0,1.0,0.0
17928900,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8603488206863403,0.5910247564315796,0.5368229746818542,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8597397804260254,0.5909181237220764,0.5640867352485657,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7593029737472534,0.4008546769618988,0.2853576242923736,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7567700743675232,0.3966771960258484,0.3824272453784942,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.627410352230072,0.2212344855070114,1.031607747077942,285.01141357421875,284.95001220703125,303.31561279296875,294.1116027832031,299.58306884765625,297.1893005371094,285.0103759765625,1.0,0.6855798363685608,0.5267382264137268,0.5267382264137268,1.0,1.0,-3.362811088562012,1.3118268251419067,2.0509841442108154,0.5531415343284607,0.91710764169693,0.91710764169693,0.0,282.2211608886719,286.0,65828.4453125,0.0,3785.034912109375,1.0,278.49810791015625,282.9183044433594,297.0819396972656,301.24810791015625,293.1499938964844,293.1499938964844,278.54998779296875,34009.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199584126472472,1.0,0.0,0.0,3.5581939220428467,3.5582168102264404,8.447973414149601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.84375,0.0,1418.89208984375,1895.4371337890625,0.0,3588.7744140625,0.7321966290473938,1.0,0.0,3.0,1.0,0.0
17928960,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8590976595878601,0.5899149775505066,0.5359420776367188,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8595833778381348,0.592179000377655,0.5653433203697205,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7587998509407043,0.4011041820049286,0.2855739891529083,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7562718987464905,0.3969270884990692,0.3827173113822937,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6267837882041931,0.2210993617773056,1.031179904937744,284.98492431640625,284.95001220703125,303.3262939453125,294.1014404296875,299.5848083496094,297.1917419433594,284.9838562011719,1.0,0.6862533092498779,0.5255727767944336,0.5255727767944336,1.0,1.0,-3.363356113433838,1.3099178075790403,2.053438425064087,0.5511062145233154,0.9151315093040466,0.9151315093040466,0.0,283.4054870605469,289.0,65902.7890625,0.0,3793.1708984375,1.0,278.5419921875,282.8976135253906,297.08380126953125,301.2975769042969,293.1499938964844,293.1499938964844,278.25,34066.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186081886291504,1.0,0.0,0.0,3.6171021461486816,3.6171255111694336,8.730012268642895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.5966796875,0.0,1482.5364990234375,1895.4371337890625,0.0,3576.30810546875,0.7411941885948181,1.0,0.0,3.0,1.0,0.0
17929020,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8554548025131226,0.5864519476890564,0.5332017540931702,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8582791686058044,0.5937984585762024,0.5671718120574951,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7568984031677246,0.4008817076683044,0.2856253981590271,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7544335126876831,0.3967902064323425,0.3828553855419159,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6248854994773865,0.2204449623823166,1.029297947883606,284.9124450683594,284.95001220703125,303.3475036621094,294.0800170898437,299.5829467773437,297.1884765625,284.912109375,1.0,0.6874696016311646,0.5232419371604919,0.5232419371604919,1.0,1.0,-3.3602304458618164,1.304288625717163,2.0559418201446533,0.5462751388549805,0.8423031568527222,0.8423031568527222,0.0,286.5874328613281,292.0,66164.0390625,0.0,3803.87353515625,1.0,278.2586975097656,282.805419921875,297.09576416015625,301.40045166015625,293.1499938964844,293.1499938964844,278.54998779296875,38081.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253044128417968,1.0,0.0,0.0,3.4787418842315674,3.478764772415161,8.074910624600307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9794921875,0.0,1365.69482421875,1895.4371337890625,0.0,3638.02783203125,0.7194594144821167,1.0,0.0,3.0,1.0,0.0
17929080,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8554548025131226,0.5864519476890564,0.5332017540931702,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8582791686058044,0.5937984585762024,0.5671718120574951,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7568984031677246,0.4008817076683044,0.2856253981590271,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7544335126876831,0.3967902064323425,0.3828553855419159,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6248854994773865,0.2204449623823166,1.029297947883606,284.9124450683594,284.95001220703125,303.3475036621094,294.0800170898437,299.5829467773437,297.1884765625,284.912109375,1.0,0.6874696016311646,0.5232419371604919,0.5232419371604919,1.0,1.0,-3.3602304458618164,1.304288625717163,2.0559418201446533,0.5462751388549805,0.8423031568527222,0.8423031568527222,0.0,286.5874328613281,292.0,66164.0390625,0.0,3803.87353515625,1.0,278.2586975097656,282.805419921875,297.09576416015625,301.40045166015625,293.1499938964844,293.1499938964844,278.54998779296875,38081.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253044128417968,1.0,0.0,0.0,3.4787418842315674,3.478764772415161,8.074910624600307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.9794921875,0.0,1365.69482421875,1895.4371337890625,0.0,3638.02783203125,0.7194594144821167,1.0,0.0,3.0,1.0,0.0
17929140,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8526444435119629,0.5842879414558411,0.5311562418937683,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.85761958360672,0.5962542295455933,0.5694067478179932,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7556193470954895,0.4013852179050445,0.2859357297420501,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7531538605690002,0.397238552570343,0.3832506537437439,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.623406708240509,0.2201450765132904,1.028011441230774,284.9850769042969,284.95001220703125,303.3685302734375,294.0572204589844,299.5856018066406,297.192626953125,284.9845886230469,1.0,0.6887754797935486,0.5209110975265503,0.5209110975265503,1.0,1.0,-3.359753370285034,1.2997379302978516,2.0600154399871826,0.5417689085006714,0.9104508757591248,0.9104508757591248,0.0,289.2508544921875,295.0,65508.10546875,0.0,3818.02783203125,1.0,278.5411071777344,282.8985290527344,297.04052734375,301.22930908203125,293.1499938964844,293.1499938964844,278.25,34147.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186305403709412,1.0,0.0,0.0,3.5933847427368164,3.5934078693389893,8.615901379016577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.2158203125,0.0,1457.444091796875,1895.4371337890625,0.0,3576.514892578125,0.7371889352798462,1.0,0.0,3.0,1.0,0.0
17929200,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8526444435119629,0.5842879414558411,0.5311562418937683,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.85761958360672,0.5962542295455933,0.5694067478179932,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7556193470954895,0.4013852179050445,0.2859357297420501,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7531538605690002,0.397238552570343,0.3832506537437439,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.623406708240509,0.2201450765132904,1.028011441230774,284.9850769042969,284.95001220703125,303.3685302734375,294.0572204589844,299.5856018066406,297.192626953125,284.9845886230469,1.0,0.6887754797935486,0.5209110975265503,0.5209110975265503,1.0,1.0,-3.359753370285034,1.2997379302978516,2.0600154399871826,0.5417689085006714,0.9104508757591248,0.9104508757591248,0.0,289.2508544921875,295.0,65508.10546875,0.0,3818.02783203125,1.0,278.5411071777344,282.8985290527344,297.04052734375,301.22930908203125,293.1499938964844,293.1499938964844,278.25,34147.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186305403709412,1.0,0.0,0.0,3.5933847427368164,3.5934078693389893,8.615901379016577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.2158203125,0.0,1457.444091796875,1895.4371337890625,0.0,3576.514892578125,0.7371889352798462,1.0,0.0,3.0,1.0,0.0
17929260,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8491634130477905,0.5809444785118103,0.5285080075263977,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8563579320907593,0.5978647470474243,0.5712191462516785,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7538317441940308,0.4012534916400909,0.2860433161258697,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7513861656188965,0.3971177935600281,0.3833982944488525,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6215623617172241,0.2195284515619278,1.026285171508789,284.9133605957031,284.95001220703125,303.38934326171875,294.0332946777344,299.58349609375,297.189453125,284.91290283203125,1.0,0.6900476813316345,0.5186206698417664,0.5186206698417664,1.0,1.0,-3.356984853744507,1.294243097305298,2.062741756439209,0.5369803309440613,0.8386388421058655,0.8386388421058655,0.0,292.4673156738281,283.0,65766.515625,0.0,3829.759521484375,1.0,278.2586669921875,282.8062744140625,297.04949951171875,301.3289794921875,293.1499938964844,293.1499938964844,278.54998779296875,38081.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253659248352052,1.0,0.0,0.0,3.4572458267211914,3.457268476486206,7.975424978212686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.5869140625,0.0,1343.8597412109375,1895.4371337890625,0.0,3638.59375,0.7155761122703552,1.0,0.0,3.0,1.0,0.0
