time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929320,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8491634130477905,0.5809444785118103,0.5285080075263977,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8563579320907593,0.5978647470474243,0.5712191462516785,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7538317441940308,0.4012534916400909,0.2860433161258697,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7513861656188965,0.3971177935600281,0.3833982944488525,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6215623617172241,0.2195284515619278,1.026285171508789,284.9133605957031,284.95001220703125,303.38934326171875,294.0332946777344,299.58349609375,297.189453125,284.91290283203125,1.0,0.6900476813316345,0.5186206698417664,0.5186206698417664,1.0,1.0,-3.356984853744507,1.294243097305298,2.062741756439209,0.5369803309440613,0.8386388421058655,0.8386388421058655,0.0,292.4673156738281,283.0,65766.515625,0.0,3829.759521484375,1.0,278.2586669921875,282.8062744140625,297.04949951171875,301.3289794921875,293.1499938964844,293.1499938964844,278.54998779296875,38081.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253659248352052,1.0,0.0,0.0,3.4572458267211914,3.457268476486206,7.975424978212686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.5869140625,0.0,1343.8597412109375,1895.4371337890625,0.0,3638.59375,0.7155761122703552,1.0,0.0,3.0,1.0,0.0
17929380,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8506476283073425,0.5788808465003967,0.5262930989265442,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8600285649299622,0.6003095507621765,0.5731710195541382,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7563427686691284,0.4018581509590149,0.2862196266651153,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7538095712661743,0.3975836634635925,0.3835359811782837,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6229982972145081,0.2192715555429458,1.0238847732543943,284.9827880859375,284.95001220703125,303.4100036621094,294.0084533691406,299.5858154296875,297.1937255859375,284.9823303222656,1.0,0.6872431635856628,0.5163302421569824,0.5163302421569824,1.0,1.0,-3.3541574478149414,1.2886945009231567,2.065462827682495,0.5320435762405396,0.9039612412452698,0.9039612412452698,0.0,288.1680908203125,271.0,65077.88671875,0.0,3798.302978515625,1.0,278.5409240722656,282.89715576171875,296.9916076660156,301.1541442871094,293.1499938964844,293.1499938964844,278.25,34211.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186604619026184,1.0,0.0,0.0,3.5706613063812256,3.57068419456482,8.507277584612893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.7890625,0.0,1433.5865478515625,1895.4371337890625,0.0,3576.791259765625,0.7330769896507263,1.0,0.0,3.0,1.0,0.0
17929440,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8506476283073425,0.5788808465003967,0.5262930989265442,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8600285649299622,0.6003095507621765,0.5731710195541382,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7563427686691284,0.4018581509590149,0.2862196266651153,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7538095712661743,0.3975836634635925,0.3835359811782837,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6229982972145081,0.2192715555429458,1.0238847732543943,284.9827880859375,284.95001220703125,303.4100036621094,294.0084533691406,299.5858154296875,297.1937255859375,284.9823303222656,1.0,0.6872431635856628,0.5163302421569824,0.5163302421569824,1.0,1.0,-3.3541574478149414,1.2886945009231567,2.065462827682495,0.5320435762405396,0.9039612412452698,0.9039612412452698,0.0,288.1680908203125,271.0,65077.88671875,0.0,3798.302978515625,1.0,278.5409240722656,282.89715576171875,296.9916076660156,301.1541442871094,293.1499938964844,293.1499938964844,278.25,34211.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186604619026184,1.0,0.0,0.0,3.5706613063812256,3.57068419456482,8.507277584612893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.7890625,0.0,1433.5865478515625,1895.4371337890625,0.0,3576.791259765625,0.7330769896507263,1.0,0.0,3.0,1.0,0.0
17929500,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8522672057151794,0.577262818813324,0.5250210762023926,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8628165125846863,0.6011307835578918,0.574025571346283,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7584302425384521,0.4018744528293609,0.2862565219402313,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7558420896530151,0.3975661993026733,0.3835324943065643,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6243708729743958,0.2190265208482742,1.0225305557250977,284.87469482421875,284.95001220703125,303.4202575683594,293.99578857421875,299.58477783203125,297.1925964355469,284.8768920898437,1.0,0.6851069331169128,0.5151850581169128,0.5151850581169128,1.0,1.0,-3.3520729541778564,1.285617709159851,2.066455364227295,0.5295078158378601,0.823765218257904,0.823765218257904,0.0,284.5428161621094,271.0,65528.42578125,0.0,3772.5224609375,1.0,278.3004455566406,282.7776794433594,297.0254211425781,301.3388977050781,293.1499938964844,293.1499938964844,278.25,38969.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924203097820282,1.0,0.0,0.0,3.4954674243927,3.495490550994873,8.152744612743845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.0029296875,0.0,1389.2213134765625,1895.4371337890625,0.0,3627.895263671875,0.7206214666366577,1.0,0.0,3.0,1.0,0.0
17929560,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8539652824401855,0.5757356882095337,0.5233961343765259,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8657506108283997,0.6019697785377502,0.5745893716812134,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7606192231178284,0.4019068777561188,0.286124050617218,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7579860091209412,0.3975442051887512,0.383319228887558,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.6258031129837036,0.2187642008066177,1.0205518007278442,284.91436767578125,284.95001220703125,303.4304504394531,293.9829406738281,299.5837707519531,297.1913757324219,284.9139404296875,1.0,0.6825352907180786,0.5141021013259888,0.5141021013259888,1.0,1.0,-3.348001718521118,1.281827688217163,2.066174030303955,0.526634693145752,0.8337711691856384,0.8337711691856384,0.0,280.4988098144531,259.0,65245.734375,0.0,3739.60986328125,1.0,278.2589111328125,282.8094177246094,296.9983825683594,301.2457275390625,293.1499938964844,293.1499938964844,278.54998779296875,38164.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252175092697144,1.0,0.0,0.0,3.4280900955200195,3.428112506866455,7.841475166969758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.5927734375,0.0,1315.2216796875,1895.4371337890625,0.0,3637.228759765625,0.7105319499969482,1.0,0.0,3.0,1.0,0.0
17929620,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8596619963645935,0.5738686323165894,0.5211452841758728,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8738486170768738,0.6044882535934448,0.5763822793960571,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7669994831085205,0.4027237892150879,0.2862783670425415,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7641752362251282,0.3981185853481293,0.3833297491073608,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6300939917564392,0.2186534404754638,1.0177072286605835,284.98095703125,284.95001220703125,303.45074462890625,293.9570007324219,299.5866394042969,297.19659423828125,284.9806213378906,1.0,0.6769036054611206,0.5119361877441406,0.5119361877441406,1.0,1.0,-3.344222068786621,1.2760549783706665,2.068167209625244,0.5216310620307922,0.896165668964386,0.896165668964386,0.0,270.3613586425781,247.0,64551.73046875,0.0,3672.70751953125,1.0,278.5406799316406,282.8978271484375,296.9389953613281,301.0681457519531,293.1499938964844,293.1499938964844,278.8500061035156,34279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91826593875885,1.0,0.0,0.0,3.540829658508301,3.5408523082733154,8.365720987058012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.708984375,0.0,1402.5831298828125,1895.4371337890625,0.0,3573.146728515625,0.7276883721351624,1.0,0.0,3.0,1.0,0.0
17929680,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8596619963645935,0.5738686323165894,0.5211452841758728,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8738486170768738,0.6044882535934448,0.5763822793960571,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7669994831085205,0.4027237892150879,0.2862783670425415,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7641752362251282,0.3981185853481293,0.3833297491073608,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6300939917564392,0.2186534404754638,1.0177072286605835,284.98095703125,284.95001220703125,303.45074462890625,293.9570007324219,299.5866394042969,297.19659423828125,284.9806213378906,1.0,0.6769036054611206,0.5119361877441406,0.5119361877441406,1.0,1.0,-3.344222068786621,1.2760549783706665,2.068167209625244,0.5216310620307922,0.896165668964386,0.896165668964386,0.0,270.3613586425781,247.0,64551.73046875,0.0,3672.70751953125,1.0,278.5406799316406,282.8978271484375,296.9389953613281,301.0681457519531,293.1499938964844,293.1499938964844,278.8500061035156,34279.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91826593875885,1.0,0.0,0.0,3.540829658508301,3.5408523082733154,8.365720987058012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.708984375,0.0,1402.5831298828125,1895.4371337890625,0.0,3573.146728515625,0.7276883721351624,1.0,0.0,3.0,1.0,0.0
17929740,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8669948577880859,0.5722271800041199,0.5192365050315857,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8836650848388672,0.6072158813476562,0.5784627795219421,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7749537229537964,0.4038117229938507,0.2866722643375397,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7718819379806519,0.3989116251468658,0.3835963606834411,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6355589628219604,0.218763917684555,1.015904664993286,285.0211181640625,284.95001220703125,303.4708251953125,293.9308166503906,299.5904846191406,297.2034912109375,285.0179748535156,1.0,0.6709732413291931,0.5097702741622925,0.5097702741622925,1.0,1.0,-3.343053340911865,1.2713178396224976,2.071735620498657,0.5171305537223816,0.9778587818145752,0.9778587818145752,0.0,259.08233642578125,235.0,64183.14453125,0.0,3605.594482421875,1.0,278.8424072265625,282.9576721191406,296.92071533203125,301.0113220214844,293.1499938964844,293.1499938964844,278.54998779296875,32319.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139399528503418,1.0,0.0,0.0,3.73191237449646,3.731936454772949,9.29300483676343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9921875,0.0,1598.065185546875,1895.4371337890625,0.0,3533.13134765625,0.7609476447105408,1.0,0.0,3.0,1.0,0.0
17929800,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8669948577880859,0.5722271800041199,0.5192365050315857,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8836650848388672,0.6072158813476562,0.5784627795219421,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7749537229537964,0.4038117229938507,0.2866722643375397,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7718819379806519,0.3989116251468658,0.3835963606834411,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6355589628219604,0.218763917684555,1.015904664993286,285.0211181640625,284.95001220703125,303.4708251953125,293.9308166503906,299.5904846191406,297.2034912109375,285.0179748535156,1.0,0.6709732413291931,0.5097702741622925,0.5097702741622925,1.0,1.0,-3.343053340911865,1.2713178396224976,2.071735620498657,0.5171305537223816,0.9778587818145752,0.9778587818145752,0.0,259.08233642578125,235.0,64183.14453125,0.0,3605.594482421875,1.0,278.8424072265625,282.9576721191406,296.92071533203125,301.0113220214844,293.1499938964844,293.1499938964844,278.54998779296875,32319.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139399528503418,1.0,0.0,0.0,3.73191237449646,3.731936454772949,9.29300483676343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9921875,0.0,1598.065185546875,1895.4371337890625,0.0,3533.13134765625,0.7609476447105408,1.0,0.0,3.0,1.0,0.0
17929860,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8737783432006836,0.5688617825508118,0.5161744356155396,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8931493759155273,0.6086150407791138,0.5796474814414978,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7825905084609985,0.4038814604282379,0.28658527135849,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7793200016021729,0.3987838923931122,0.3832791745662689,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6408286094665527,0.218332901597023,1.0126968622207642,284.8974914550781,284.95001220703125,303.4907531738281,293.9046325683594,299.5867614746094,297.1985778808594,284.8984375,1.0,0.664539635181427,0.507695734500885,0.507695734500885,1.0,1.0,-3.3364617824554443,1.264472723007202,2.0719892978668213,0.5118734836578369,0.8722593784332275,0.8722593784332275,0.0,248.26861572265625,223.0,64637.484375,0.0,3528.502685546875,1.0,278.5570983886719,282.8202819824219,296.9338073730469,301.1405334472656,293.1499938964844,293.1499938964844,278.8500061035156,38030.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238126873970032,1.0,0.0,0.0,3.623059034347534,3.623083114624024,8.758789817875368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.2998046875,0.0,1518.4835205078125,1895.4371337890625,0.0,3624.302001953125,0.7454447150230408,1.0,0.0,3.0,1.0,0.0
17929920,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8737783432006836,0.5688617825508118,0.5161744356155396,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8931493759155273,0.6086150407791138,0.5796474814414978,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7825905084609985,0.4038814604282379,0.28658527135849,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7793200016021729,0.3987838923931122,0.3832791745662689,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6408286094665527,0.218332901597023,1.0126968622207642,284.8974914550781,284.95001220703125,303.4907531738281,293.9046325683594,299.5867614746094,297.1985778808594,284.8984375,1.0,0.664539635181427,0.507695734500885,0.507695734500885,1.0,1.0,-3.3364617824554443,1.264472723007202,2.0719892978668213,0.5118734836578369,0.8722593784332275,0.8722593784332275,0.0,248.26861572265625,223.0,64637.484375,0.0,3528.502685546875,1.0,278.5570983886719,282.8202819824219,296.9338073730469,301.1405334472656,293.1499938964844,293.1499938964844,278.8500061035156,38030.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238126873970032,1.0,0.0,0.0,3.623059034347534,3.623083114624024,8.758789817875368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.2998046875,0.0,1518.4835205078125,1895.4371337890625,0.0,3624.302001953125,0.7454447150230408,1.0,0.0,3.0,1.0,0.0
17929980,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8826062679290771,0.5671520829200745,0.5138599872589111,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.904551327228546,0.6111065149307251,0.5812447667121887,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7919520139694214,0.4048828780651092,0.2867584824562073,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7883902788162231,0.3993819057941437,0.3831801414489746,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6473529934883118,0.2183048576116562,1.009770750999451,284.98638916015625,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.2032775878906,284.9854736328125,1.0,0.6578921675682068,0.5056211948394775,0.5056211948394775,1.0,1.0,-3.332160472869873,1.2585700750350952,2.0735905170440674,0.5068064332008362,0.9481074810028076,0.9481074810028076,0.0,236.494857788086,211.0,63826.58203125,0.0,3451.550537109375,1.0,278.8422241210937,282.9286193847656,296.8638000488281,300.9460144042969,293.1499938964844,293.1499938964844,278.54998779296875,34110.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172637462615968,1.0,0.0,0.0,3.734010696411133,3.734035015106201,9.303457773057744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.357421875,0.0,1614.1937255859375,1895.4371337890625,0.0,3563.88525390625,0.762812077999115,1.0,0.0,3.0,1.0,0.0
17930040,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8826062679290771,0.5671520829200745,0.5138599872589111,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.904551327228546,0.6111065149307251,0.5812447667121887,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7919520139694214,0.4048828780651092,0.2867584824562073,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7883902788162231,0.3993819057941437,0.3831801414489746,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6473529934883118,0.2183048576116562,1.009770750999451,284.98638916015625,284.95001220703125,303.5104675292969,293.8786926269531,299.58905029296875,297.2032775878906,284.9854736328125,1.0,0.6578921675682068,0.5056211948394775,0.5056211948394775,1.0,1.0,-3.332160472869873,1.2585700750350952,2.0735905170440674,0.5068064332008362,0.9481074810028076,0.9481074810028076,0.0,236.494857788086,211.0,63826.58203125,0.0,3451.550537109375,1.0,278.8422241210937,282.9286193847656,296.8638000488281,300.9460144042969,293.1499938964844,293.1499938964844,278.54998779296875,34110.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172637462615968,1.0,0.0,0.0,3.734010696411133,3.734035015106201,9.303457773057744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.357421875,0.0,1614.1937255859375,1895.4371337890625,0.0,3563.88525390625,0.762812077999115,1.0,0.0,3.0,1.0,0.0
17930100,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8873927593231201,0.5657232999801636,0.5126980543136597,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.910964012145996,0.6119531393051147,0.5820587873458862,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7970063090324402,0.4051089286804199,0.2868867814540863,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7932923436164856,0.3994400799274444,0.3831718862056732,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6509783864021301,0.2181804180145263,1.008563756942749,284.8634948730469,284.95001220703125,303.520263671875,293.86590576171875,299.58807373046875,297.202392578125,284.86309814453125,1.0,0.654572606086731,0.5045838952064514,0.5045838952064514,1.0,1.0,-3.3304409980773926,1.2557717561721802,2.074669122695923,0.5044536590576172,0.8576073050498962,0.8576073050498962,0.0,230.5955505371093,211.0,64480.97265625,0.0,3414.05615234375,1.0,278.59600830078125,282.7914123535156,296.8984680175781,301.1383056640625,293.1499938964844,293.1499938964844,278.54998779296875,38391.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231266379356384,1.0,0.0,0.0,3.6745924949646,3.674617052078247,9.00972736417316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.4990234375,0.0,1578.7139892578125,1895.4371337890625,0.0,3617.98486328125,0.7527108192443848,1.0,0.0,3.0,1.0,0.0
17930160,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8918074369430542,0.5642823576927185,0.5111234784126282,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9173214435577391,0.6127438545227051,0.5825382471084595,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8017607927322388,0.4052924215793609,0.2868275046348572,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7979164719581604,0.3994399011135101,0.3829354047775268,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6544158458709717,0.2180014848709106,1.006730318069458,284.90167236328125,284.95001220703125,303.5299987792969,293.8532409667969,299.586669921875,297.2007141113281,284.9024963378906,1.0,0.6511168479919434,0.5036033391952515,0.5036033391952515,1.0,1.0,-3.326564073562622,1.2521952390670776,2.074368715286255,0.5017483830451965,0.8608338832855225,0.8608338832855225,0.0,224.9695281982422,199.0,64082.23828125,0.0,3373.23291015625,1.0,278.5575256347656,282.8269348144531,296.8707580566406,301.0408020019531,293.1499938964844,293.1499938964844,278.8500061035156,38569.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243549704551696,1.0,0.0,0.0,3.5869171619415283,3.5869410037994385,8.584914326092985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0400390625,0.0,1483.0067138671875,1895.4371337890625,0.0,3629.29296875,0.7394456267356873,1.0,0.0,3.0,1.0,0.0
17930220,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9033154845237732,0.5628676414489746,0.509125292301178,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.933227241039276,0.6153945922851562,0.5843111276626587,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8132679462432861,0.4065862596035003,0.2872161269187927,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8092418909072876,0.4002038240432739,0.3829996585845947,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6631727814674377,0.2181236147880554,1.0044363737106323,284.989501953125,284.95001220703125,303.5493469238281,293.8285217285156,299.5901184082031,297.20703125,284.9887084960937,1.0,0.6443557143211365,0.5016422271728516,0.5016422271728516,1.0,1.0,-3.324070930480957,1.2472026348114014,2.076868057250977,0.4971935451030731,0.93824565410614,0.93824565410614,0.0,212.76336669921875,187.0,63322.578125,0.0,3298.32763671875,1.0,278.8419494628906,282.9337158203125,296.8083801269531,300.8555603027344,293.1499938964844,293.1499938964844,278.54998779296875,34147.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167754650115968,1.0,0.0,0.0,3.6996119022369385,3.699636220932007,9.132835430136764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.68359375,0.0,1575.0206298828125,1895.4371337890625,0.0,3559.370849609375,0.7565801739692688,1.0,0.0,3.0,1.0,0.0
17930280,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9033154845237732,0.5628676414489746,0.509125292301178,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.933227241039276,0.6153945922851562,0.5843111276626587,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8132679462432861,0.4065862596035003,0.2872161269187927,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8092418909072876,0.4002038240432739,0.3829996585845947,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6631727814674377,0.2181236147880554,1.0044363737106323,284.989501953125,284.95001220703125,303.5493469238281,293.8285217285156,299.5901184082031,297.20703125,284.9887084960937,1.0,0.6443557143211365,0.5016422271728516,0.5016422271728516,1.0,1.0,-3.324070930480957,1.2472026348114014,2.076868057250977,0.4971935451030731,0.93824565410614,0.93824565410614,0.0,212.76336669921875,187.0,63322.578125,0.0,3298.32763671875,1.0,278.8419494628906,282.9337158203125,296.8083801269531,300.8555603027344,293.1499938964844,293.1499938964844,278.54998779296875,34147.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167754650115968,1.0,0.0,0.0,3.6996119022369385,3.699636220932007,9.132835430136764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9937.68359375,0.0,1575.0206298828125,1895.4371337890625,0.0,3559.370849609375,0.7565801739692688,1.0,0.0,3.0,1.0,0.0
17930340,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9158400297164916,0.560197651386261,0.5065599679946899,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.949311137199402,0.6171011328697205,0.5856673121452332,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8244621753692627,0.4072127044200897,0.2874339818954468,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8202677369117737,0.4003695547580719,0.3828526437282562,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.672514021396637,0.2179363369941711,1.0018939971923828,284.9068603515625,284.95001220703125,303.5685119628906,293.8047180175781,299.58807373046875,297.2051086425781,284.90692138671875,1.0,0.6375311017036438,0.4996810853481293,0.4996810853481293,1.0,1.0,-3.319651365280152,1.2413777112960815,2.0782735347747803,0.4924177527427673,0.8558696508407593,0.8558696508407593,0.0,201.08428955078125,175.0,63626.875,0.0,3222.205810546875,1.0,278.5580444335937,282.8326110839844,296.8205871582031,300.95867919921875,293.1499938964844,293.1499938964844,278.8500061035156,38339.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236421585083008,1.0,0.0,0.0,3.5579984188079834,3.5580220222473145,8.447044592685415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.3603515625,0.0,1450.26123046875,1895.4371337890625,0.0,3622.731689453125,0.734027087688446,1.0,0.0,3.0,1.0,0.0
17930400,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9158400297164916,0.560197651386261,0.5065599679946899,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.949311137199402,0.6171011328697205,0.5856673121452332,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8244621753692627,0.4072127044200897,0.2874339818954468,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8202677369117737,0.4003695547580719,0.3828526437282562,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.672514021396637,0.2179363369941711,1.0018939971923828,284.9068603515625,284.95001220703125,303.5685119628906,293.8047180175781,299.58807373046875,297.2051086425781,284.90692138671875,1.0,0.6375311017036438,0.4996810853481293,0.4996810853481293,1.0,1.0,-3.319651365280152,1.2413777112960815,2.0782735347747803,0.4924177527427673,0.8558696508407593,0.8558696508407593,0.0,201.08428955078125,175.0,63626.875,0.0,3222.205810546875,1.0,278.5580444335937,282.8326110839844,296.8205871582031,300.95867919921875,293.1499938964844,293.1499938964844,278.8500061035156,38339.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236421585083008,1.0,0.0,0.0,3.5579984188079834,3.5580220222473145,8.447044592685415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.3603515625,0.0,1450.26123046875,1895.4371337890625,0.0,3622.731689453125,0.734027087688446,1.0,0.0,3.0,1.0,0.0
17930460,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9322289228439332,0.5588911771774292,0.5046752095222473,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9670311212539672,0.6197556257247925,0.5874565839767456,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8377184271812439,0.4086604118347168,0.287939041852951,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8330784440040588,0.4011890292167663,0.3829789161682129,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6839438676834106,0.2181339114904403,0.9999732971191406,284.9896240234375,284.95001220703125,303.5874938964844,293.7821350097656,299.5915222167969,297.21148681640625,284.9883728027344,1.0,0.6307377219200134,0.4977800846099853,0.4977800846099853,1.0,1.0,-3.3179781436920166,1.2367806434631348,2.081197500228882,0.4880760610103607,0.9317122101783752,0.9317122101783752,0.0,188.8382110595703,163.0,62912.0703125,0.0,3149.15185546875,1.0,278.84246826171875,282.9344787597656,296.7613525390625,300.781005859375,293.1499938964844,293.1499938964844,278.54998779296875,34011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160386323928832,1.0,0.0,0.0,3.675694227218628,3.675718069076538,9.015130899570068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4794921875,0.0,1546.960693359375,1895.4371337890625,0.0,3552.556640625,0.7518422603607178,1.0,0.0,3.0,1.0,0.0
17930520,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9322289228439332,0.5588911771774292,0.5046752095222473,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9670311212539672,0.6197556257247925,0.5874565839767456,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8377184271812439,0.4086604118347168,0.287939041852951,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8330784440040588,0.4011890292167663,0.3829789161682129,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6839438676834106,0.2181339114904403,0.9999732971191406,284.9896240234375,284.95001220703125,303.5874938964844,293.7821350097656,299.5915222167969,297.21148681640625,284.9883728027344,1.0,0.6307377219200134,0.4977800846099853,0.4977800846099853,1.0,1.0,-3.3179781436920166,1.2367806434631348,2.081197500228882,0.4880760610103607,0.9317122101783752,0.9317122101783752,0.0,188.8382110595703,163.0,62912.0703125,0.0,3149.15185546875,1.0,278.84246826171875,282.9344787597656,296.7613525390625,300.781005859375,293.1499938964844,293.1499938964844,278.54998779296875,34011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160386323928832,1.0,0.0,0.0,3.675694227218628,3.675718069076538,9.015130899570068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4794921875,0.0,1546.960693359375,1895.4371337890625,0.0,3552.556640625,0.7518422603607178,1.0,0.0,3.0,1.0,0.0
17930580,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.94904887676239,0.5563409328460693,0.5022145509719849,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9834082126617432,0.6214521527290344,0.5888051986694336,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8519509434700012,0.4094255566596985,0.2882542014122009,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8467238545417786,0.4014005064964294,0.3828756213188171,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6961241364479065,0.2180084884166717,0.997713565826416,284.9089050292969,284.95001220703125,303.6062927246094,293.760986328125,299.5892944335937,297.2094421386719,284.9088439941406,1.0,0.6238779425621033,0.495879054069519,0.495879054069519,1.0,1.0,-3.3141849040985107,1.2312817573547363,2.082903385162353,0.4834820330142975,0.851874589920044,0.851874589920044,0.0,177.15708923339844,151.0,63227.45703125,0.0,3074.7216796875,1.0,278.5582580566406,282.8354797363281,296.777099609375,300.88836669921875,293.1499938964844,293.1499938964844,278.8500061035156,38262.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923010528087616,1.0,0.0,0.0,3.533630609512329,3.533653974533081,8.331738285960455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3486328125,0.0,1423.9027099609375,1895.4371337890625,0.0,3616.915283203125,0.7295640110969543,1.0,0.0,3.0,1.0,0.0
17930640,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.94904887676239,0.5563409328460693,0.5022145509719849,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9834082126617432,0.6214521527290344,0.5888051986694336,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8519509434700012,0.4094255566596985,0.2882542014122009,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8467238545417786,0.4014005064964294,0.3828756213188171,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6961241364479065,0.2180084884166717,0.997713565826416,284.9089050292969,284.95001220703125,303.6062927246094,293.760986328125,299.5892944335937,297.2094421386719,284.9088439941406,1.0,0.6238779425621033,0.495879054069519,0.495879054069519,1.0,1.0,-3.3141849040985107,1.2312817573547363,2.082903385162353,0.4834820330142975,0.851874589920044,0.851874589920044,0.0,177.15708923339844,151.0,63227.45703125,0.0,3074.7216796875,1.0,278.5582580566406,282.8354797363281,296.777099609375,300.88836669921875,293.1499938964844,293.1499938964844,278.8500061035156,38262.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923010528087616,1.0,0.0,0.0,3.533630609512329,3.533653974533081,8.331738285960455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3486328125,0.0,1423.9027099609375,1895.4371337890625,0.0,3616.915283203125,0.7295640110969543,1.0,0.0,3.0,1.0,0.0
17930700,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9582314491271972,0.5556990504264832,0.5011211633682251,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9915471076965332,0.6227314472198486,0.5895370841026306,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8601938486099243,0.4101661145687103,0.2884532809257507,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8546034097671509,0.4017862975597381,0.3828459084033966,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7029732465744019,0.2180938124656677,0.9965477585792542,285.0126037597656,284.95001220703125,303.6156311035156,293.7510070800781,299.5904846191406,297.2120666503906,285.0123596191406,1.0,0.6204079985618591,0.4949285387992859,0.4949285387992859,1.0,1.0,-3.3125457763671875,1.2286376953125,2.0839080810546875,0.4811191856861114,0.9249285459518432,0.9249285459518432,0.0,171.17892456054688,151.0,62460.2890625,0.0,3037.359375,1.0,278.7989501953125,282.9539794921875,296.7188415527344,300.668212890625,293.1499938964844,293.1499938964844,278.8500061035156,34112.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917145848274231,1.0,0.0,0.0,3.590294361114502,3.590317487716675,8.601088552495639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.1220703125,0.0,1453.8594970703125,1895.4371337890625,0.0,3562.79541015625,0.7381372451782227,1.0,0.0,3.0,1.0,0.0
17930760,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9680216908454896,0.5551208257675171,0.5004254579544067,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.6241017580032349,0.589879035949707,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8695492148399353,0.4109930396080017,0.288855493068695,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.863542377948761,0.4022496938705444,0.3830462992191314,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7105568051338196,0.2182498276233673,0.9960693717002868,284.9892272949219,284.95001220703125,303.6249084472656,293.74151611328125,299.5923156738281,297.21563720703125,284.9877624511719,1.0,0.6169819235801697,0.493996798992157,0.493996798992157,1.0,1.0,-3.311784505844116,1.2263591289520264,2.08542537689209,0.4791424572467804,0.9263330101966858,0.9263330101966858,0.0,165.14292907714844,154.0,62539.5078125,0.0,3002.03857421875,1.0,278.8423156738281,282.9349060058594,296.7204895019531,300.71539306640625,293.1499938964844,293.1499938964844,278.54998779296875,33953.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153915047645568,1.0,0.0,0.0,3.6537694931030273,3.6537933349609375,8.907905453270359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.271484375,0.0,1522.036376953125,1895.4371337890625,0.0,3546.5693359375,0.7478278279304504,1.0,0.0,3.0,1.0,0.0
17930820,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9722145199775696,0.5526021122932434,0.4983223378658294,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6269397139549255,0.581179141998291,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8753178119659424,0.4118156433105469,0.2894648015499115,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8687633872032166,0.4024348556995392,0.3832612335681915,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7145609855651855,0.218114286661148,0.995377004146576,284.90838623046875,284.95001220703125,303.6433410644531,293.7239685058594,299.5923156738281,297.21832275390625,284.9085693359375,1.0,0.6135827302932739,0.4921333193778991,0.4921333193778991,1.0,1.0,-3.2994487285614014,1.2174484729766846,2.082000255584717,0.4729391932487488,0.8452661037445068,0.8452661037445068,0.0,161.38389587402344,157.0,62688.4609375,0.0,2953.866455078125,1.0,278.5580139160156,282.8392639160156,296.7385559082031,300.8165588378906,293.1499938964844,293.1499938964844,278.8500061035156,38468.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220700263977052,1.0,0.0,0.0,3.5001020431518555,3.500124931335449,8.174377512659703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.23828125,0.0,1390.41796875,1895.4371337890625,0.0,3608.249755859375,0.7237802147865295,1.0,0.0,3.0,1.0,0.0
17930880,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9722145199775696,0.5526021122932434,0.4983223378658294,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6269397139549255,0.581179141998291,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8753178119659424,0.4118156433105469,0.2894648015499115,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8687633872032166,0.4024348556995392,0.3832612335681915,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7145609855651855,0.218114286661148,0.995377004146576,284.90838623046875,284.95001220703125,303.6433410644531,293.7239685058594,299.5923156738281,297.21832275390625,284.9085693359375,1.0,0.6135827302932739,0.4921333193778991,0.4921333193778991,1.0,1.0,-3.2994487285614014,1.2174484729766846,2.082000255584717,0.4729391932487488,0.8452661037445068,0.8452661037445068,0.0,161.38389587402344,157.0,62688.4609375,0.0,2953.866455078125,1.0,278.5580139160156,282.8392639160156,296.7385559082031,300.8165588378906,293.1499938964844,293.1499938964844,278.8500061035156,38468.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220700263977052,1.0,0.0,0.0,3.5001020431518555,3.500124931335449,8.174377512659703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.23828125,0.0,1390.41796875,1895.4371337890625,0.0,3608.249755859375,0.7237802147865295,1.0,0.0,3.0,1.0,0.0
17930940,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9736061096191406,0.5513476729393005,0.4969229996204376,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6313555240631104,0.5769420862197876,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8784569501876831,0.413413941860199,0.2904047966003418,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.871311604976654,0.4032142460346222,0.3838009536266327,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7163180112838745,0.2183223664760589,0.9956079721450806,284.9866027832031,284.95001220703125,303.6615600585937,293.7085876464844,299.5997314453125,297.2320861816406,284.98602294921875,1.0,0.6122387051582336,0.4902698397636413,0.4902698397636413,1.0,1.0,-3.294717311859131,1.211604356765747,2.0831127166748047,0.4679845571517944,0.916420876979828,0.916420876979828,0.0,159.8567352294922,160.0,61985.84375,0.0,2935.195556640625,1.0,278.8412780761719,282.9378356933594,296.6855163574219,300.6439819335937,293.1499938964844,293.1499938964844,278.54998779296875,34132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138858318328856,1.0,0.0,0.0,3.6168951988220215,3.616918563842773,8.729012961339322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.123046875,0.0,1482.8028564453125,1895.4371337890625,0.0,3532.630126953125,0.7414459586143494,1.0,0.0,3.0,1.0,0.0
17931000,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9736061096191406,0.5513476729393005,0.4969229996204376,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6313555240631104,0.5769420862197876,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8784569501876831,0.413413941860199,0.2904047966003418,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.871311604976654,0.4032142460346222,0.3838009536266327,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7163180112838745,0.2183223664760589,0.9956079721450806,284.9866027832031,284.95001220703125,303.6615600585937,293.7085876464844,299.5997314453125,297.2320861816406,284.98602294921875,1.0,0.6122387051582336,0.4902698397636413,0.4902698397636413,1.0,1.0,-3.294717311859131,1.211604356765747,2.0831127166748047,0.4679845571517944,0.916420876979828,0.916420876979828,0.0,159.8567352294922,160.0,61985.84375,0.0,2935.195556640625,1.0,278.8412780761719,282.9378356933594,296.6855163574219,300.6439819335937,293.1499938964844,293.1499938964844,278.54998779296875,34132.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138858318328856,1.0,0.0,0.0,3.6168951988220215,3.616918563842773,8.729012961339322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.123046875,0.0,1482.8028564453125,1895.4371337890625,0.0,3532.630126953125,0.7414459586143494,1.0,0.0,3.0,1.0,0.0
17931060,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9721190333366394,0.5489196181297302,0.4949758946895599,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.634691059589386,0.5774537324905396,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8789763450622559,0.4143564403057098,0.2911683619022369,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8712890148162842,0.4033901393413543,0.3841117024421692,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7160971164703369,0.218205913901329,0.9955409169197084,284.913818359375,284.95001220703125,303.6796264648437,293.6956481933594,299.6018371582031,297.2361755371094,284.9134521484375,1.0,0.612312912940979,0.4885917901992798,0.4885917901992798,1.0,1.0,-3.2942004203796387,1.2078077793121338,2.086392641067505,0.4642415940761566,0.8433430194854736,0.8433430194854736,0.0,159.98812866210938,163.0,62374.26171875,0.0,2934.857421875,1.0,278.5587158203125,282.844482421875,296.7098999023437,300.76153564453125,293.1499938964844,293.1499938964844,278.8500061035156,38071.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204154014587402,1.0,0.0,0.0,3.479521512985229,3.4795444011688232,8.078530413513363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.193359375,0.0,1366.418212890625,1895.4371337890625,0.0,3592.991455078125,0.7196863293647766,1.0,0.0,3.0,1.0,0.0
17931120,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9721190333366394,0.5489196181297302,0.4949758946895599,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.634691059589386,0.5774537324905396,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8789763450622559,0.4143564403057098,0.2911683619022369,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8712890148162842,0.4033901393413543,0.3841117024421692,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7160971164703369,0.218205913901329,0.9955409169197084,284.913818359375,284.95001220703125,303.6796264648437,293.6956481933594,299.6018371582031,297.2361755371094,284.9134521484375,1.0,0.612312912940979,0.4885917901992798,0.4885917901992798,1.0,1.0,-3.2942004203796387,1.2078077793121338,2.086392641067505,0.4642415940761566,0.8433430194854736,0.8433430194854736,0.0,159.98812866210938,163.0,62374.26171875,0.0,2934.857421875,1.0,278.5587158203125,282.844482421875,296.7098999023437,300.76153564453125,293.1499938964844,293.1499938964844,278.8500061035156,38071.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204154014587402,1.0,0.0,0.0,3.479521512985229,3.4795444011688232,8.078530413513363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.193359375,0.0,1366.418212890625,1895.4371337890625,0.0,3592.991455078125,0.7196863293647766,1.0,0.0,3.0,1.0,0.0
