time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9701002836227416,0.5477167963981628,0.4937129616737366,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.6382260918617249,0.5797073245048523,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8789147734642029,0.4160528182983398,0.2922444939613342,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.870611846446991,0.4041529297828674,0.3847200572490692,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7153361439704895,0.2184045910835266,0.9961576461791992,284.991943359375,284.95001220703125,303.697509765625,293.68536376953125,299.6065673828125,297.2440185546875,284.9913330078125,1.0,0.6133748888969421,0.4869137406349182,0.4869137406349182,1.0,1.0,-3.298152208328247,1.2057979106903076,2.0923542976379395,0.4612288177013397,0.9180436730384828,0.9180436730384828,0.0,160.8488006591797,166.0,61852.7265625,0.0,2948.169921875,1.0,278.8411865234375,282.9407958984375,296.6649169921875,300.6100769042969,293.1499938964844,293.1499938964844,278.54998779296875,33850.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128305315971376,1.0,0.0,0.0,3.606616735458374,3.606640100479126,8.679472216499562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.1044921875,0.0,1469.5426025390625,1895.4371337890625,0.0,3522.853271484375,0.7393864393234253,1.0,0.0,3.0,1.0,0.0
17931240,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9701002836227416,0.5477167963981628,0.4937129616737366,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.6382260918617249,0.5797073245048523,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8789147734642029,0.4160528182983398,0.2922444939613342,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.870611846446991,0.4041529297828674,0.3847200572490692,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7153361439704895,0.2184045910835266,0.9961576461791992,284.991943359375,284.95001220703125,303.697509765625,293.68536376953125,299.6065673828125,297.2440185546875,284.9913330078125,1.0,0.6133748888969421,0.4869137406349182,0.4869137406349182,1.0,1.0,-3.298152208328247,1.2057979106903076,2.0923542976379395,0.4612288177013397,0.9180436730384828,0.9180436730384828,0.0,160.8488006591797,166.0,61852.7265625,0.0,2948.169921875,1.0,278.8411865234375,282.9407958984375,296.6649169921875,300.6100769042969,293.1499938964844,293.1499938964844,278.54998779296875,33850.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128305315971376,1.0,0.0,0.0,3.606616735458374,3.606640100479126,8.679472216499562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.1044921875,0.0,1469.5426025390625,1895.4371337890625,0.0,3522.853271484375,0.7393864393234253,1.0,0.0,3.0,1.0,0.0
17931300,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9685388803482056,0.5465142130851746,0.4929746985435486,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.6394151449203491,0.5816993713378906,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8784219026565552,0.4165695905685425,0.2927649915218353,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8698264360427856,0.4042519927024841,0.3850059509277344,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7146174311637878,0.2183536887168884,0.9965084791183472,284.8777770996094,284.95001220703125,303.70635986328125,293.6813049316406,299.6059265136719,297.24322509765625,284.8786926269531,1.0,0.6141838431358337,0.4860747158527374,0.4860747158527374,1.0,1.0,-3.301053047180176,1.205146312713623,2.0959067344665527,0.4599242508411407,0.8363524675369263,0.8363524675369263,0.0,161.59234619140625,166.0,62531.37890625,0.0,2958.579345703125,1.0,278.59942626953125,282.8126525878906,296.7120361328125,300.8161315917969,293.1499938964844,293.1499938964844,278.54998779296875,38375.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187082052230836,1.0,0.0,0.0,3.546821117401123,3.546844482421875,8.394056294491747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.748046875,0.0,1438.651123046875,1895.4371337890625,0.0,3577.232177734375,0.729485809803009,1.0,0.0,3.0,1.0,0.0
17931360,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9661802053451538,0.545323371887207,0.4918600618839264,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6403641700744629,0.5846637487411499,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8772494792938232,0.417060911655426,0.2931013405323028,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8683918714523315,0.4043030738830566,0.3850671052932739,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7133501768112183,0.2182465344667434,0.9962047338485718,284.91705322265625,284.95001220703125,303.7151794433594,293.6780090332031,299.6038818359375,297.2408447265625,284.9173889160156,1.0,0.615069568157196,0.4851517379283905,0.4851517379283905,1.0,1.0,-3.30338978767395,1.2040908336639404,2.0992989540100098,0.4583206474781036,0.8460808396339417,0.8460808396339417,0.0,162.61630249023438,169.0,62361.37890625,0.0,2969.378173828125,1.0,278.5584716796875,282.8446655273437,296.6959228515625,300.74395751953125,293.1499938964844,293.1499938964844,278.8500061035156,37977.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920082151889801,1.0,0.0,0.0,3.4780821800231934,3.478104829788208,8.071847332757898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.6953125,0.0,1364.280029296875,1895.4371337890625,0.0,3589.91650390625,0.7194777727127075,1.0,0.0,3.0,1.0,0.0
17931420,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9624361991882324,0.5441558957099915,0.4906529188156128,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.642768919467926,0.5899415016174316,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8757396340370178,0.4188257455825805,0.2942476272583008,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8662540316581726,0.4050465524196625,0.3856877386569977,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7113403081893921,0.2183929085731506,0.9967593550682068,284.99420166015625,284.95001220703125,303.7326965332031,293.673828125,299.60406494140625,297.24267578125,284.9935607910156,1.0,0.6172102689743042,0.4833057820796966,0.4833057820796966,1.0,1.0,-3.3110716342926025,1.2031316757202148,2.107940196990967,0.4555397629737854,0.9218376874923706,0.9218376874923706,0.0,164.60052490234375,172.0,61942.80078125,0.0,2997.1572265625,1.0,278.8411865234375,282.9384765625,296.6553649902344,300.6034240722656,293.1499938964844,293.1499938964844,278.54998779296875,33715.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128748178482056,1.0,0.0,0.0,3.6139726638793945,3.613995790481568,8.71491238285671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.2314453125,0.0,1476.52734375,1895.4371337890625,0.0,3523.26416015625,0.7406342029571533,1.0,0.0,3.0,1.0,0.0
17931480,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9624361991882324,0.5441558957099915,0.4906529188156128,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.642768919467926,0.5899415016174316,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8757396340370178,0.4188257455825805,0.2942476272583008,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8662540316581726,0.4050465524196625,0.3856877386569977,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7113403081893921,0.2183929085731506,0.9967593550682068,284.99420166015625,284.95001220703125,303.7326965332031,293.673828125,299.60406494140625,297.24267578125,284.9935607910156,1.0,0.6172102689743042,0.4833057820796966,0.4833057820796966,1.0,1.0,-3.3110716342926025,1.2031316757202148,2.107940196990967,0.4555397629737854,0.9218376874923706,0.9218376874923706,0.0,164.60052490234375,172.0,61942.80078125,0.0,2997.1572265625,1.0,278.8411865234375,282.9384765625,296.6553649902344,300.6034240722656,293.1499938964844,293.1499938964844,278.54998779296875,33715.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128748178482056,1.0,0.0,0.0,3.6139726638793945,3.613995790481568,8.71491238285671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.2314453125,0.0,1476.52734375,1895.4371337890625,0.0,3523.26416015625,0.7406342029571533,1.0,0.0,3.0,1.0,0.0
17931540,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9572768211364746,0.5418002605438232,0.4888539314270019,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6438947916030884,0.5968918800354004,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8731980323791504,0.4198954105377197,0.295164942741394,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8631486892700195,0.405176967382431,0.3860403895378113,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7084627151489258,0.2181813716888427,0.9966847896575928,284.9165344238281,284.95001220703125,303.75,293.67303466796875,299.5977783203125,297.23468017578125,284.91632080078125,1.0,0.6196150183677673,0.4814597964286804,0.4814597964286804,1.0,1.0,-3.318706512451172,1.2020996809005735,2.1166067123413086,0.4527776837348938,0.8487249612808228,0.8487249612808228,0.0,167.13619995117188,175.0,62538.69921875,0.0,3028.071533203125,1.0,278.55865478515625,282.8384704589844,296.69171142578125,300.7480773925781,293.1499938964844,293.1499938964844,278.8500061035156,37790.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920331597328186,1.0,0.0,0.0,3.4935078620910645,3.493530511856079,8.143605327859404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.314453125,0.0,1378.754638671875,1895.4371337890625,0.0,3592.218017578125,0.7219923138618469,1.0,0.0,3.0,1.0,0.0
17931600,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9572768211364746,0.5418002605438232,0.4888539314270019,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6438947916030884,0.5968918800354004,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8731980323791504,0.4198954105377197,0.295164942741394,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8631486892700195,0.405176967382431,0.3860403895378113,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7084627151489258,0.2181813716888427,0.9966847896575928,284.9165344238281,284.95001220703125,303.75,293.67303466796875,299.5977783203125,297.23468017578125,284.91632080078125,1.0,0.6196150183677673,0.4814597964286804,0.4814597964286804,1.0,1.0,-3.318706512451172,1.2020996809005735,2.1166067123413086,0.4527776837348938,0.8487249612808228,0.8487249612808228,0.0,167.13619995117188,175.0,62538.69921875,0.0,3028.071533203125,1.0,278.55865478515625,282.8384704589844,296.69171142578125,300.7480773925781,293.1499938964844,293.1499938964844,278.8500061035156,37790.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920331597328186,1.0,0.0,0.0,3.4935078620910645,3.493530511856079,8.143605327859404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.314453125,0.0,1378.754638671875,1895.4371337890625,0.0,3592.218017578125,0.7219923138618469,1.0,0.0,3.0,1.0,0.0
17931660,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9599353671073914,0.5445895195007324,0.490372747182846,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6506304144859314,0.594048798084259,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8780208230018616,0.4259174168109894,0.2985785603523254,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8672549724578857,0.410204529762268,0.3897188007831573,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7134350538253784,0.2228934019804,1.0125596523284912,285.00927734375,284.95001220703125,303.7671813964844,293.6742248535156,299.6250915527344,297.2777099609375,285.008544921875,1.0,0.6232748031616211,0.4795561730861664,0.4795561730861664,1.0,1.0,-3.3447046279907227,1.2082074880599976,2.1364970207214355,0.4526673853397369,0.9399542808532716,0.9399542808532716,0.0,167.34173583984375,178.0,62521.21875,0.0,3086.1875,1.0,278.8420715332031,282.9402770996094,296.6587829589844,300.6322631835937,293.1499938964844,293.1499938964844,278.54998779296875,33127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136534929275512,1.0,0.0,0.0,3.647500991821289,3.647524356842041,8.87736632648739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.775390625,0.0,1508.9112548828125,1895.4371337890625,0.0,3530.477783203125,0.7461898922920227,1.0,0.0,3.0,1.0,0.0
17931720,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9599353671073914,0.5445895195007324,0.490372747182846,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6506304144859314,0.594048798084259,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8780208230018616,0.4259174168109894,0.2985785603523254,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8672549724578857,0.410204529762268,0.3897188007831573,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7134350538253784,0.2228934019804,1.0125596523284912,285.00927734375,284.95001220703125,303.7671813964844,293.6742248535156,299.6250915527344,297.2777099609375,285.008544921875,1.0,0.6232748031616211,0.4795561730861664,0.4795561730861664,1.0,1.0,-3.3447046279907227,1.2082074880599976,2.1364970207214355,0.4526673853397369,0.9399542808532716,0.9399542808532716,0.0,167.34173583984375,178.0,62521.21875,0.0,3086.1875,1.0,278.8420715332031,282.9402770996094,296.6587829589844,300.6322631835937,293.1499938964844,293.1499938964844,278.54998779296875,33127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136534929275512,1.0,0.0,0.0,3.647500991821289,3.647524356842041,8.87736632648739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.775390625,0.0,1508.9112548828125,1895.4371337890625,0.0,3530.477783203125,0.7461898922920227,1.0,0.0,3.0,1.0,0.0
17931780,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9589502215385436,0.5440588593482971,0.4905180931091308,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.655621349811554,0.5959691405296326,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8797755837440491,0.4292500615119934,0.3013086915016174,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8684643507003784,0.4126892983913421,0.3926108479499817,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7159255146980286,0.2255354523658752,1.026701807975769,284.9251708984375,284.95001220703125,303.78424072265625,293.6757202148437,299.6358642578125,297.2953491210937,284.9259338378906,1.0,0.6277056336402893,0.4776525497436523,0.4776525497436523,1.0,1.0,-3.370967149734497,1.2142773866653442,2.156689643859864,0.4528914988040924,0.8705843687057495,0.8705843687057495,0.0,169.1089324951172,181.0,63656.2890625,0.0,3154.64794921875,1.0,278.5577392578125,282.8264465332031,296.7054138183594,300.8240661621094,293.1499938964844,293.1499938964844,278.8500061035156,37202.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233561754226683,1.0,0.0,0.0,3.5645644664764404,3.5645878314971924,8.478250492771622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.9345703125,0.0,1448.9632568359375,1895.4371337890625,0.0,3620.0986328125,0.7344754934310913,1.0,0.0,3.0,1.0,0.0
17931840,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9589502215385436,0.5440588593482971,0.4905180931091308,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.655621349811554,0.5959691405296326,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8797755837440491,0.4292500615119934,0.3013086915016174,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8684643507003784,0.4126892983913421,0.3926108479499817,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7159255146980286,0.2255354523658752,1.026701807975769,284.9251708984375,284.95001220703125,303.78424072265625,293.6757202148437,299.6358642578125,297.2953491210937,284.9259338378906,1.0,0.6277056336402893,0.4776525497436523,0.4776525497436523,1.0,1.0,-3.370967149734497,1.2142773866653442,2.156689643859864,0.4528914988040924,0.8705843687057495,0.8705843687057495,0.0,169.1089324951172,181.0,63656.2890625,0.0,3154.64794921875,1.0,278.5577392578125,282.8264465332031,296.7054138183594,300.8240661621094,293.1499938964844,293.1499938964844,278.8500061035156,37202.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233561754226683,1.0,0.0,0.0,3.5645644664764404,3.5645878314971924,8.478250492771622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.9345703125,0.0,1448.9632568359375,1895.4371337890625,0.0,3620.0986328125,0.7344754934310913,1.0,0.0,3.0,1.0,0.0
17931900,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9573564529418944,0.5440900325775146,0.4903390109539032,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.6579219698905945,0.598564863204956,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8795652985572815,0.4309255182743072,0.3024084270000458,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8679665327072144,0.4138314723968506,0.3936458826065063,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7160317301750183,0.2265876829624176,1.031645894050598,285.0315246582031,284.95001220703125,303.7927551269531,293.6766052246094,299.63983154296875,297.3020935058594,285.0321655273437,1.0,0.6299360394477844,0.4767007231712341,0.4767007231712341,1.0,1.0,-3.382385969161988,1.216606855392456,2.1657791137695312,0.4526000320911407,0.9512931108474731,0.9512931108474731,0.0,170.43910217285156,181.0,63178.32421875,0.0,3187.96435546875,1.0,278.79998779296875,282.9434509277344,296.658203125,300.6368103027344,293.1499938964844,293.1499938964844,278.8500061035156,33332.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188854098320008,1.0,0.0,0.0,3.640723943710327,3.640747308731079,8.844408512231894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.5126953125,0.0,1502.962646484375,1895.4371337890625,0.0,3578.86865234375,0.7466480135917664,1.0,0.0,3.0,1.0,0.0
17931960,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.955982506275177,0.5441163778305054,0.4904598295688629,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6600587368011475,0.6011316180229187,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8794780373573303,0.4325764775276184,0.3036166131496429,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8675479292869568,0.4149284362792969,0.3947641253471374,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7161005735397339,0.2275411635637283,1.0363775491714478,285.013427734375,284.95001220703125,303.8012084960937,293.67755126953125,299.6420593261719,297.3075866699219,285.0120544433594,1.0,0.6322070360183716,0.4755305051803589,0.4755305051803589,1.0,1.0,-3.3941073417663574,1.218559741973877,2.1755473613739014,0.4518689215183258,0.963748335838318,0.963748335838318,0.0,171.7788848876953,184.0,63562.515625,0.0,3222.230224609375,1.0,278.8428039550781,282.92486572265625,296.6697082519531,300.7130432128906,293.1499938964844,293.1499938964844,278.54998779296875,33044.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184259176254272,1.0,0.0,0.0,3.723737955093384,3.723762273788452,9.25233848647622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.54296875,0.0,1594.206298828125,1895.4371337890625,0.0,3574.625,0.7601019740104675,1.0,0.0,3.0,1.0,0.0
17932020,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9509493112564088,0.5425806641578674,0.4895203709602356,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.6624463200569153,0.6087853908538818,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.877448320388794,0.4347549676895141,0.3053979277610779,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8649458289146423,0.4160802662372589,0.3962057828903198,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7145902514457703,0.2286319434642791,1.0427883863449097,284.9154357910156,284.95001220703125,303.818115234375,293.6797180175781,299.6359558105469,297.30291748046875,284.9165344238281,1.0,0.6365720629692078,0.4731900691986084,0.4731900691986084,1.0,1.0,-3.4137749671936035,1.2208305597305298,2.192944526672364,0.4496581554412842,0.8815672397613525,0.8815672397613525,0.0,175.12698364257812,187.0,64558.09375,0.0,3286.62353515625,1.0,278.5571594238281,282.8021545410156,296.7096862792969,300.88995361328125,293.1499938964844,293.1499938964844,278.8500061035156,37489.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281423091888428,1.0,0.0,0.0,3.634429931640625,3.634454011917114,8.813854606160021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.56640625,0.0,1527.0084228515625,1895.4371337890625,0.0,3664.10205078125,0.747256875038147,1.0,0.0,3.0,1.0,0.0
17932080,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9509493112564088,0.5425806641578674,0.4895203709602356,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.6624463200569153,0.6087853908538818,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.877448320388794,0.4347549676895141,0.3053979277610779,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8649458289146423,0.4160802662372589,0.3962057828903198,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7145902514457703,0.2286319434642791,1.0427883863449097,284.9154357910156,284.95001220703125,303.818115234375,293.6797180175781,299.6359558105469,297.30291748046875,284.9165344238281,1.0,0.6365720629692078,0.4731900691986084,0.4731900691986084,1.0,1.0,-3.4137749671936035,1.2208305597305298,2.192944526672364,0.4496581554412842,0.8815672397613525,0.8815672397613525,0.0,175.12698364257812,187.0,64558.09375,0.0,3286.62353515625,1.0,278.5571594238281,282.8021545410156,296.7096862792969,300.88995361328125,293.1499938964844,293.1499938964844,278.8500061035156,37489.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281423091888428,1.0,0.0,0.0,3.634429931640625,3.634454011917114,8.813854606160021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.56640625,0.0,1527.0084228515625,1895.4371337890625,0.0,3664.10205078125,0.747256875038147,1.0,0.0,3.0,1.0,0.0
17932140,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9464525580406188,0.5423093438148499,0.4890832006931305,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6649905443191528,0.6160692572593689,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8757901191711426,0.4376558363437652,0.3073318004608154,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8626149296760559,0.417743444442749,0.3977003991603851,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7130063772201538,0.2298071384429931,1.0481929779052734,285.0115051269531,284.95001220703125,303.8349304199219,293.68218994140625,299.63232421875,297.3023681640625,285.0106506347656,1.0,0.6407688856124878,0.4708496332168579,0.4708496332168579,1.0,1.0,-3.4326303005218506,1.2226896286010742,2.2099406719207764,0.4470647573471069,0.9765817523002625,0.9765817523002625,0.0,178.34413146972656,190.0,64264.67578125,0.0,3349.05224609375,1.0,278.8424072265625,282.9114074707031,296.67193603515625,300.7619934082031,293.1499938964844,293.1499938964844,278.54998779296875,33384.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225486516952516,1.0,0.0,0.0,3.776170253753662,3.7761950492858887,9.514728844806086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.7705078125,0.0,1657.8795166015625,1895.4371337890625,0.0,3612.660400390625,0.7701584696769714,1.0,0.0,3.0,1.0,0.0
17932200,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9464525580406188,0.5423093438148499,0.4890832006931305,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6649905443191528,0.6160692572593689,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8757901191711426,0.4376558363437652,0.3073318004608154,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8626149296760559,0.417743444442749,0.3977003991603851,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7130063772201538,0.2298071384429931,1.0481929779052734,285.0115051269531,284.95001220703125,303.8349304199219,293.68218994140625,299.63232421875,297.3023681640625,285.0106506347656,1.0,0.6407688856124878,0.4708496332168579,0.4708496332168579,1.0,1.0,-3.4326303005218506,1.2226896286010742,2.2099406719207764,0.4470647573471069,0.9765817523002625,0.9765817523002625,0.0,178.34413146972656,190.0,64264.67578125,0.0,3349.05224609375,1.0,278.8424072265625,282.9114074707031,296.67193603515625,300.7619934082031,293.1499938964844,293.1499938964844,278.54998779296875,33384.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225486516952516,1.0,0.0,0.0,3.776170253753662,3.7761950492858887,9.514728844806086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.7705078125,0.0,1657.8795166015625,1895.4371337890625,0.0,3612.660400390625,0.7701584696769714,1.0,0.0,3.0,1.0,0.0
17932260,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.940947949886322,0.5406431555747986,0.4880069196224212,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6660935282707214,0.6242724061012268,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8734517693519592,0.439665287733078,0.3089706599712372,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8596742749214172,0.4186317920684814,0.3988500237464905,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7107620239257812,0.2304335385560989,1.0522395372390747,284.9104919433594,284.95001220703125,303.8516845703125,293.6849975585937,299.6218566894531,297.2909240722656,284.9117431640625,1.0,0.644790768623352,0.46863654255867,0.46863654255867,1.0,1.0,-3.449428081512451,1.223936915397644,2.2254910469055176,0.4443782567977905,0.8898136019706726,0.8898136019706726,0.0,181.81149291992188,193.0,65208.36328125,0.0,3408.73681640625,1.0,278.5567626953125,282.78668212890625,296.7115783691406,300.9337463378906,293.1499938964844,293.1499938964844,278.8500061035156,37678.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314897656440736,1.0,0.0,0.0,3.683685779571533,3.6837103366851807,9.054374459083192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6376953125,0.0,1583.6466064453125,1895.4371337890625,0.0,3694.7890625,0.7562920451164246,1.0,0.0,3.0,1.0,0.0
17932320,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.940947949886322,0.5406431555747986,0.4880069196224212,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6660935282707214,0.6242724061012268,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8734517693519592,0.439665287733078,0.3089706599712372,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8596742749214172,0.4186317920684814,0.3988500237464905,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7107620239257812,0.2304335385560989,1.0522395372390747,284.9104919433594,284.95001220703125,303.8516845703125,293.6849975585937,299.6218566894531,297.2909240722656,284.9117431640625,1.0,0.644790768623352,0.46863654255867,0.46863654255867,1.0,1.0,-3.449428081512451,1.223936915397644,2.2254910469055176,0.4443782567977905,0.8898136019706726,0.8898136019706726,0.0,181.81149291992188,193.0,65208.36328125,0.0,3408.73681640625,1.0,278.5567626953125,282.78668212890625,296.7115783691406,300.9337463378906,293.1499938964844,293.1499938964844,278.8500061035156,37678.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314897656440736,1.0,0.0,0.0,3.683685779571533,3.6837103366851807,9.054374459083192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6376953125,0.0,1583.6466064453125,1895.4371337890625,0.0,3694.7890625,0.7562920451164246,1.0,0.0,3.0,1.0,0.0
17932380,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.936217963695526,0.5403514504432678,0.4875240921974182,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6678445339202881,0.630856990814209,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8716789484024048,0.4425380229949951,0.3108636438846588,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8572147488594055,0.4201864004135132,0.4002125859260559,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7087377905845642,0.2313503175973892,1.0563054084777832,285.0121459960937,284.95001220703125,303.86834716796875,293.6881408691406,299.6166381835937,297.2877502441406,285.0108642578125,1.0,0.6486315131187439,0.4664234519004822,0.4664234519004822,1.0,1.0,-3.465575695037842,1.2248620986938477,2.240713596343994,0.441386729478836,0.9877774715423584,0.9877774715423584,0.0,185.0850830078125,196.0,64811.4375,0.0,3466.269287109375,1.0,278.8435363769531,282.9023132324219,296.6746520996094,300.80035400390625,293.1499938964844,293.1499938964844,278.54998779296875,33499.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253241419792176,1.0,0.0,0.0,3.818339586257935,3.81836462020874,9.7284214461979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.8642578125,0.0,1709.0732421875,1895.4371337890625,0.0,3638.209228515625,0.7777469754219055,1.0,0.0,3.0,1.0,0.0
17932440,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.936217963695526,0.5403514504432678,0.4875240921974182,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.6678445339202881,0.630856990814209,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8716789484024048,0.4425380229949951,0.3108636438846588,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8572147488594055,0.4201864004135132,0.4002125859260559,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7087377905845642,0.2313503175973892,1.0563054084777832,285.0121459960937,284.95001220703125,303.86834716796875,293.6881408691406,299.6166381835937,297.2877502441406,285.0108642578125,1.0,0.6486315131187439,0.4664234519004822,0.4664234519004822,1.0,1.0,-3.465575695037842,1.2248620986938477,2.240713596343994,0.441386729478836,0.9877774715423584,0.9877774715423584,0.0,185.0850830078125,196.0,64811.4375,0.0,3466.269287109375,1.0,278.8435363769531,282.9023132324219,296.6746520996094,300.80035400390625,293.1499938964844,293.1499938964844,278.54998779296875,33499.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253241419792176,1.0,0.0,0.0,3.818339586257935,3.81836462020874,9.7284214461979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.8642578125,0.0,1709.0732421875,1895.4371337890625,0.0,3638.209228515625,0.7777469754219055,1.0,0.0,3.0,1.0,0.0
17932500,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9333889484405518,0.5395698547363281,0.4872444570064544,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9986478090286256,0.6683294177055359,0.6328349709510803,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8704563975334167,0.4435936510562897,0.3118195235729217,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8556802272796631,0.4206573367118835,0.4009188413619995,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7074397206306458,0.2316323667764663,1.0584332942962646,284.880615234375,284.95001220703125,303.8766784667969,293.6898193359375,299.6116638183594,297.2828369140625,284.8785400390625,1.0,0.6504440307617188,0.465316891670227,0.465316891670227,1.0,1.0,-3.472182035446167,1.224717378616333,2.247464656829834,0.4397172629833221,0.89903324842453,0.89903324842453,0.0,186.94061279296875,196.0,65867.890625,0.0,3493.0107421875,1.0,278.5939636230469,282.7515563964844,296.7268371582031,301.0322265625,293.1499938964844,293.1499938964844,278.54998779296875,36979.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317945837974548,1.0,0.0,0.0,3.791759729385376,3.79178524017334,9.59345129558642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.5869140625,0.0,1704.28662109375,1895.4371337890625,0.0,3697.579345703125,0.7735152244567871,1.0,0.0,3.0,1.0,0.0
17932560,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9291231632232666,0.5386315584182739,0.4864719808101654,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9964026808738708,0.6687657833099365,0.6333813071250916,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8681420087814331,0.4445089697837829,0.3125219643115997,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8531292080879211,0.4209744036197662,0.4013259410858154,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7052038311958313,0.2317875772714615,1.0596909523010254,284.9041748046875,284.95001220703125,303.8849792480469,293.69158935546875,299.6059265136719,297.27685546875,284.9056091308594,1.0,0.6519767642021179,0.464244931936264,0.464244931936264,1.0,1.0,-3.4747610092163086,1.2230874300003052,2.251673698425293,0.4374006390571594,0.894677460193634,0.894677460193634,0.0,189.2821655273437,199.0,65651.515625,0.0,3513.080322265625,1.0,278.5566101074219,282.7735290527344,296.7159729003906,300.96923828125,293.1499938964844,293.1499938964844,278.8500061035156,37905.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338486194610596,1.0,0.0,0.0,3.719633102416992,3.719658136367798,9.23195159430179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.9873046875,0.0,1626.5543212890625,1895.4371337890625,0.0,3716.36669921875,0.7628994584083557,1.0,0.0,3.0,1.0,0.0
17932620,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9240359663963318,0.5383123159408569,0.4859563112258911,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9939626455307008,0.6712329387664795,0.6354101896286011,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8661129474639893,0.4473826289176941,0.3144110739231109,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8504256010055542,0.4224587380886078,0.4026195406913757,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7027793526649475,0.2325790524482727,1.0631601810455322,285.0093994140625,284.95001220703125,303.90155029296875,293.6954040527344,299.6034851074219,297.2785339355469,285.0082092285156,1.0,0.6550137400627136,0.4621010422706604,0.4621010422706604,1.0,1.0,-3.48457145690918,1.2216033935546875,2.262968063354492,0.4332371652126312,0.9921100735664368,0.9921100735664368,0.0,192.6199645996093,202.0,65100.37890625,0.0,3556.53955078125,1.0,278.84375,282.8947448730469,296.67877197265625,300.82440185546875,293.1499938964844,293.1499938964844,278.54998779296875,33720.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270450472831726,1.0,0.0,0.0,3.8425350189208975,3.8425605297088623,9.852103630692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.1865234375,0.0,1740.15283203125,1895.4371337890625,0.0,3654.026611328125,0.782345175743103,1.0,0.0,3.0,1.0,0.0
17932680,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9240359663963318,0.5383123159408569,0.4859563112258911,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9939626455307008,0.6712329387664795,0.6354101896286011,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8661129474639893,0.4473826289176941,0.3144110739231109,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8504256010055542,0.4224587380886078,0.4026195406913757,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7027793526649475,0.2325790524482727,1.0631601810455322,285.0093994140625,284.95001220703125,303.90155029296875,293.6954040527344,299.6034851074219,297.2785339355469,285.0082092285156,1.0,0.6550137400627136,0.4621010422706604,0.4621010422706604,1.0,1.0,-3.48457145690918,1.2216033935546875,2.262968063354492,0.4332371652126312,0.9921100735664368,0.9921100735664368,0.0,192.6199645996093,202.0,65100.37890625,0.0,3556.53955078125,1.0,278.84375,282.8947448730469,296.67877197265625,300.82440185546875,293.1499938964844,293.1499938964844,278.54998779296875,33720.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270450472831726,1.0,0.0,0.0,3.8425350189208975,3.8425605297088623,9.852103630692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.1865234375,0.0,1740.15283203125,1895.4371337890625,0.0,3654.026611328125,0.782345175743103,1.0,0.0,3.0,1.0,0.0
17932740,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9181589484214784,0.5366176962852478,0.484904021024704,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.991015076637268,0.6726946234703064,0.6371994018554688,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8635193109512329,0.4493921399116516,0.3160785138607025,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8472416400909424,0.4232143759727478,0.4036791920661926,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6999176740646362,0.2329506427049636,1.066113829612732,284.9021911621094,284.95001220703125,303.9180908203125,293.69952392578125,299.59490966796875,297.27130126953125,284.9036865234375,1.0,0.6578728556632996,0.4599571526050567,0.4599571526050567,1.0,1.0,-3.492299795150757,1.2192412614822388,2.2730584144592285,0.4288765788078308,0.8978258371353149,0.8978258371353149,0.0,196.25076293945312,205.0,65908.3125,0.0,3596.900390625,1.0,278.55615234375,282.76678466796875,296.7213439941406,300.9906311035156,293.1499938964844,293.1499938964844,278.8500061035156,38040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350303411483764,1.0,0.0,0.0,3.739593267440796,3.7396185398101807,9.331296837444824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9501953125,0.0,1650.7900390625,1895.4371337890625,0.0,3727.16162109375,0.7665423154830933,1.0,0.0,3.0,1.0,0.0
17932800,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9181589484214784,0.5366176962852478,0.484904021024704,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.991015076637268,0.6726946234703064,0.6371994018554688,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8635193109512329,0.4493921399116516,0.3160785138607025,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8472416400909424,0.4232143759727478,0.4036791920661926,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6999176740646362,0.2329506427049636,1.066113829612732,284.9021911621094,284.95001220703125,303.9180908203125,293.69952392578125,299.59490966796875,297.27130126953125,284.9036865234375,1.0,0.6578728556632996,0.4599571526050567,0.4599571526050567,1.0,1.0,-3.492299795150757,1.2192412614822388,2.2730584144592285,0.4288765788078308,0.8978258371353149,0.8978258371353149,0.0,196.25076293945312,205.0,65908.3125,0.0,3596.900390625,1.0,278.55615234375,282.76678466796875,296.7213439941406,300.9906311035156,293.1499938964844,293.1499938964844,278.8500061035156,38040.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350303411483764,1.0,0.0,0.0,3.739593267440796,3.7396185398101807,9.331296837444824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9501953125,0.0,1650.7900390625,1895.4371337890625,0.0,3727.16162109375,0.7665423154830933,1.0,0.0,3.0,1.0,0.0
17932860,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9141259789466858,0.5363497138023376,0.4844104349613189,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.989167094230652,0.6753201484680176,0.6394312381744385,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8622488975524902,0.4523409605026245,0.3180006742477417,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8452473282814026,0.4246921837329864,0.4049426913261413,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6980555057525635,0.2337062656879425,1.069311261177063,285.0110168457031,284.95001220703125,303.9345703125,293.7039794921875,299.5941772460937,297.2746887207031,285.0098876953125,1.0,0.6606649160385132,0.4579998552799225,0.4579998552799225,1.0,1.0,-3.5020577907562256,1.21806800365448,2.283989667892456,0.4249875545501709,0.9977591633796692,0.9977591633796692,0.0,199.1454620361328,208.0,65336.15625,0.0,3638.00634765625,1.0,278.8438720703125,282.8916015625,296.6859436035156,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33770.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927940845489502,1.0,0.0,0.0,3.859494209289551,3.8595199584960938,9.9392605079629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.541015625,0.0,1761.334716796875,1895.4371337890625,0.0,3662.25244140625,0.7855080366134644,1.0,0.0,3.0,1.0,0.0
17932920,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9141259789466858,0.5363497138023376,0.4844104349613189,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.989167094230652,0.6753201484680176,0.6394312381744385,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8622488975524902,0.4523409605026245,0.3180006742477417,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8452473282814026,0.4246921837329864,0.4049426913261413,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6980555057525635,0.2337062656879425,1.069311261177063,285.0110168457031,284.95001220703125,303.9345703125,293.7039794921875,299.5941772460937,297.2746887207031,285.0098876953125,1.0,0.6606649160385132,0.4579998552799225,0.4579998552799225,1.0,1.0,-3.5020577907562256,1.21806800365448,2.283989667892456,0.4249875545501709,0.9977591633796692,0.9977591633796692,0.0,199.1454620361328,208.0,65336.15625,0.0,3638.00634765625,1.0,278.8438720703125,282.8916015625,296.6859436035156,300.8460693359375,293.1499938964844,293.1499938964844,278.54998779296875,33770.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927940845489502,1.0,0.0,0.0,3.859494209289551,3.8595199584960938,9.9392605079629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.541015625,0.0,1761.334716796875,1895.4371337890625,0.0,3662.25244140625,0.7855080366134644,1.0,0.0,3.0,1.0,0.0
17932980,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9090508818626404,0.5346843004226685,0.4833866953849792,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9864659905433656,0.6767580509185791,0.641226053237915,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8601288795471191,0.4544023275375366,0.3197043836116791,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8425031304359436,0.4254251420497894,0.4059801995754242,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6955235600471497,0.2340372949838638,1.072063446044922,284.9014587402344,284.95001220703125,303.9510192871094,293.708740234375,299.5865478515625,297.2679443359375,284.9029846191406,1.0,0.6633777618408203,0.4560425877571106,0.4560425877571106,1.0,1.0,-3.5096023082733154,1.2159948348999023,2.293607473373413,0.4209352135658264,0.9022976756095886,0.9022976756095886,0.0,202.5662078857422,211.0,66170.609375,0.0,3677.012939453125,1.0,278.5560302734375,282.7611083984375,296.73016357421875,301.01568603515625,293.1499938964844,293.1499938964844,278.25,38022.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358406066894532,1.0,0.0,0.0,3.7593319416046143,3.759357452392578,9.430063983018044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.90234375,0.0,1673.8304443359375,1895.4371337890625,0.0,3734.557373046875,0.7701002955436707,1.0,0.0,3.0,1.0,0.0
