time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933040,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9090508818626404,0.5346843004226685,0.4833866953849792,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9864659905433656,0.6767580509185791,0.641226053237915,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8601288795471191,0.4544023275375366,0.3197043836116791,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8425031304359436,0.4254251420497894,0.4059801995754242,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6955235600471497,0.2340372949838638,1.072063446044922,284.9014587402344,284.95001220703125,303.9510192871094,293.708740234375,299.5865478515625,297.2679443359375,284.9029846191406,1.0,0.6633777618408203,0.4560425877571106,0.4560425877571106,1.0,1.0,-3.5096023082733154,1.2159948348999023,2.293607473373413,0.4209352135658264,0.9022976756095886,0.9022976756095886,0.0,202.5662078857422,211.0,66170.609375,0.0,3677.012939453125,1.0,278.5560302734375,282.7611083984375,296.73016357421875,301.01568603515625,293.1499938964844,293.1499938964844,278.25,38022.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358406066894532,1.0,0.0,0.0,3.7593319416046143,3.759357452392578,9.430063983018044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.90234375,0.0,1673.8304443359375,1895.4371337890625,0.0,3734.557373046875,0.7701002955436707,1.0,0.0,3.0,1.0,0.0
17933100,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.906280517578125,0.5337585210800171,0.4826912879943847,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.984830677509308,0.6773341298103333,0.6419058442115784,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.8588086366653442,0.4553411602973938,0.3204430341720581,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.8408776521682739,0.4256707429885864,0.4063321053981781,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.6939806342124939,0.2341001778841018,1.072850227355957,284.8329772949219,284.95001220703125,303.9592590332031,293.7112731933594,299.5820007324219,297.263671875,284.83868408203125,1.0,0.6645906567573547,0.4550639688968658,0.4550639688968658,1.0,1.0,-3.511842966079712,1.2143629789352417,2.2974798679351807,0.4186059236526489,0.8268938660621643,0.8268938660621643,0.0,204.37649536132807,211.0,66462.0859375,0.0,3693.40087890625,1.0,278.29901123046875,282.6786193847656,296.7465515136719,301.13458251953125,293.1499938964844,293.1499938964844,278.25,41979.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402006268501282,1.0,0.0,0.0,3.619465827941896,3.619490623474121,8.741425858715957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.201171875,0.0,1543.824951171875,1895.4371337890625,0.0,3774.268798828125,0.7454530596733093,1.0,0.0,3.0,1.0,0.0
17933160,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9037134051322936,0.5331591963768005,0.48201385140419,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9832592010498048,0.6781589388847351,0.6425697803497314,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8575906157493591,0.4564913213253021,0.321182370185852,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8393371105194092,0.4260674118995666,0.4066612124443054,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.6924917101860046,0.2342335432767868,1.0734909772872925,284.8962707519531,284.95001220703125,303.96746826171875,293.7138671875,299.5789794921875,297.2616577148437,284.89727783203125,1.0,0.6657466292381287,0.4540934860706329,0.4540934860706329,1.0,1.0,-3.513878583908081,1.2126660346984863,2.3012125492095947,0.4162081182003021,0.8435695171356201,0.8435695171356201,0.0,206.11148071289065,214.0,66227.265625,0.0,3708.855712890625,1.0,278.25811767578125,282.72955322265625,296.7206726074219,301.0237121582031,293.1499938964844,293.1499938964844,278.54998779296875,39521.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394870400428772,1.0,0.0,0.0,3.5388998985290527,3.538923501968384,8.356604439541115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.1689453125,0.0,1438.5855712890625,1895.4371337890625,0.0,3767.779541015625,0.7316440939903259,1.0,0.0,3.0,1.0,0.0
17933220,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9012043476104736,0.5331041216850281,0.4818283915519714,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9821189045906068,0.680840015411377,0.6449391841888428,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8572742938995361,0.4596558809280395,0.3232970833778381,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8381914496421814,0.4276163578033447,0.4080226421356201,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6913225650787354,0.2349859178066253,1.0766568183898926,284.9931335449219,284.95001220703125,303.98388671875,293.71929931640625,299.57965087890625,297.2674865722656,284.9930419921875,1.0,0.6683827638626099,0.4521525800228119,0.4521525800228119,1.0,1.0,-3.5244860649108887,1.2117072343826294,2.3127787113189697,0.4123791456222534,0.9263463616371156,0.9263463616371156,0.0,208.51837158203125,217.0,65735.171875,0.0,3749.66845703125,1.0,278.54156494140625,282.8438415527344,296.6922912597656,300.8774719238281,293.1499938964844,293.1499938964844,278.25,34203.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304033517837524,1.0,0.0,0.0,3.651838779449463,3.651862382888794,8.898492751541198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.2158203125,0.0,1521.76904296875,1895.4371337890625,0.0,3684.837646484375,0.7480654716491699,1.0,0.0,3.0,1.0,0.0
17933280,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9012043476104736,0.5331041216850281,0.4818283915519714,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9821189045906068,0.680840015411377,0.6449391841888428,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8572742938995361,0.4596558809280395,0.3232970833778381,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8381914496421814,0.4276163578033447,0.4080226421356201,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6913225650787354,0.2349859178066253,1.0766568183898926,284.9931335449219,284.95001220703125,303.98388671875,293.71929931640625,299.57965087890625,297.2674865722656,284.9930419921875,1.0,0.6683827638626099,0.4521525800228119,0.4521525800228119,1.0,1.0,-3.5244860649108887,1.2117072343826294,2.3127787113189697,0.4123791456222534,0.9263463616371156,0.9263463616371156,0.0,208.51837158203125,217.0,65735.171875,0.0,3749.66845703125,1.0,278.54156494140625,282.8438415527344,296.6922912597656,300.8774719238281,293.1499938964844,293.1499938964844,278.25,34203.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304033517837524,1.0,0.0,0.0,3.651838779449463,3.651862382888794,8.898492751541198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.2158203125,0.0,1521.76904296875,1895.4371337890625,0.0,3684.837646484375,0.7480654716491699,1.0,0.0,3.0,1.0,0.0
17933340,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8972516655921936,0.531738817691803,0.4809679985046386,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9797467589378356,0.6823890805244446,0.6467472910881042,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8557746410369873,0.4619832336902618,0.3251284062862396,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8360035419464111,0.4284743368625641,0.409110277891159,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6892381310462952,0.2353609949350357,1.079383373260498,284.91851806640625,284.95001220703125,304.00030517578125,293.7250671386719,299.5734558105469,297.2633056640625,284.9183959960937,1.0,0.6710163354873657,0.4502116441726684,0.4502116441726684,1.0,1.0,-3.532424211502075,1.209671974182129,2.322751998901367,0.4082905352115631,0.8568472862243652,0.8568472862243652,0.0,211.70919799804688,220.0,66387.0625,0.0,3788.73681640625,1.0,278.2583312988281,282.7444763183594,296.7387390136719,301.0384216308594,293.1499938964844,293.1499938964844,278.54998779296875,37755.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936713933944702,1.0,0.0,0.0,3.5375030040740967,3.5375263690948486,8.350008897650696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7412109375,0.0,1424.306640625,1895.4371337890625,0.0,3742.5234375,0.7298303842544556,1.0,0.0,3.0,1.0,0.0
17933400,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8972516655921936,0.531738817691803,0.4809679985046386,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9797467589378356,0.6823890805244446,0.6467472910881042,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8557746410369873,0.4619832336902618,0.3251284062862396,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8360035419464111,0.4284743368625641,0.409110277891159,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.6892381310462952,0.2353609949350357,1.079383373260498,284.91851806640625,284.95001220703125,304.00030517578125,293.7250671386719,299.5734558105469,297.2633056640625,284.9183959960937,1.0,0.6710163354873657,0.4502116441726684,0.4502116441726684,1.0,1.0,-3.532424211502075,1.209671974182129,2.322751998901367,0.4082905352115631,0.8568472862243652,0.8568472862243652,0.0,211.70919799804688,220.0,66387.0625,0.0,3788.73681640625,1.0,278.2583312988281,282.7444763183594,296.7387390136719,301.0384216308594,293.1499938964844,293.1499938964844,278.54998779296875,37755.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936713933944702,1.0,0.0,0.0,3.5375030040740967,3.5375263690948486,8.350008897650696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.7412109375,0.0,1424.306640625,1895.4371337890625,0.0,3742.5234375,0.7298303842544556,1.0,0.0,3.0,1.0,0.0
17933460,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8943237066268921,0.5314530730247498,0.4805909991264343,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9781525135040284,0.6847932934761047,0.6488928198814392,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8551120758056641,0.4650554955005646,0.3272011578083038,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.834540843963623,0.4298891723155975,0.410390555858612,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.687787652015686,0.2360406070947647,1.0824298858642578,284.9986877441406,284.95001220703125,304.0166931152344,293.73114013671875,299.5727844238281,297.2672424316406,284.9980163574219,1.0,0.6736903190612793,0.4482976198196411,0.4482976198196411,1.0,1.0,-3.5422420501708984,1.2083686590194702,2.3338732719421387,0.4043623208999634,0.936758279800415,0.936758279800415,0.0,214.4365234375,223.0,65984.59375,0.0,3829.91748046875,1.0,278.5416564941406,282.843505859375,296.7137451171875,300.9148864746094,293.1499938964844,293.1499938964844,278.25,33707.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299192428588868,1.0,0.0,0.0,3.666946411132813,3.666970014572144,8.972271530183207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.9208984375,0.0,1534.8712158203125,1895.4371337890625,0.0,3680.400634765625,0.7503883242607117,1.0,0.0,3.0,1.0,0.0
17933520,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8943237066268921,0.5314530730247498,0.4805909991264343,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9781525135040284,0.6847932934761047,0.6488928198814392,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8551120758056641,0.4650554955005646,0.3272011578083038,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.834540843963623,0.4298891723155975,0.410390555858612,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.687787652015686,0.2360406070947647,1.0824298858642578,284.9986877441406,284.95001220703125,304.0166931152344,293.73114013671875,299.5727844238281,297.2672424316406,284.9980163574219,1.0,0.6736903190612793,0.4482976198196411,0.4482976198196411,1.0,1.0,-3.5422420501708984,1.2083686590194702,2.3338732719421387,0.4043623208999634,0.936758279800415,0.936758279800415,0.0,214.4365234375,223.0,65984.59375,0.0,3829.91748046875,1.0,278.5416564941406,282.843505859375,296.7137451171875,300.9148864746094,293.1499938964844,293.1499938964844,278.25,33707.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299192428588868,1.0,0.0,0.0,3.666946411132813,3.666970014572144,8.972271530183207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.9208984375,0.0,1534.8712158203125,1895.4371337890625,0.0,3680.400634765625,0.7503883242607117,1.0,0.0,3.0,1.0,0.0
17933580,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8901559114456177,0.5299361348152161,0.4795923233032226,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9754242897033693,0.6860875487327576,0.6504676938056946,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8534168601036072,0.4673039019107818,0.3289822340011596,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8321515917778015,0.4305960834026336,0.4113473892211914,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6854867935180664,0.2363034933805465,1.084732174873352,284.9156494140625,284.95001220703125,304.0331115722656,293.7375793457031,299.5653381347656,297.2613830566406,284.9156494140625,1.0,0.6762582063674927,0.4463835656642914,0.4463835656642914,1.0,1.0,-3.549005508422852,1.205859899520874,2.343145608901977,0.4001170694828033,0.8614066243171692,0.8614066243171692,0.0,217.83493041992188,226.0,66663.6328125,0.0,3867.618408203125,1.0,278.2581787109375,282.73699951171875,296.75592041015625,301.0749206542969,293.1499938964844,293.1499938964844,278.54998779296875,37699.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371713399887084,1.0,0.0,0.0,3.5578925609588623,3.5579159259796143,8.446541528428497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.1611328125,0.0,1445.481201171875,1895.4371337890625,0.0,3746.693359375,0.733460009098053,1.0,0.0,3.0,1.0,0.0
17933640,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8901559114456177,0.5299361348152161,0.4795923233032226,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9754242897033693,0.6860875487327576,0.6504676938056946,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8534168601036072,0.4673039019107818,0.3289822340011596,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8321515917778015,0.4305960834026336,0.4113473892211914,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6854867935180664,0.2363034933805465,1.084732174873352,284.9156494140625,284.95001220703125,304.0331115722656,293.7375793457031,299.5653381347656,297.2613830566406,284.9156494140625,1.0,0.6762582063674927,0.4463835656642914,0.4463835656642914,1.0,1.0,-3.549005508422852,1.205859899520874,2.343145608901977,0.4001170694828033,0.8614066243171692,0.8614066243171692,0.0,217.83493041992188,226.0,66663.6328125,0.0,3867.618408203125,1.0,278.2581787109375,282.73699951171875,296.75592041015625,301.0749206542969,293.1499938964844,293.1499938964844,278.54998779296875,37699.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371713399887084,1.0,0.0,0.0,3.5578925609588623,3.5579159259796143,8.446541528428497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.1611328125,0.0,1445.481201171875,1895.4371337890625,0.0,3746.693359375,0.733460009098053,1.0,0.0,3.0,1.0,0.0
17933700,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8883410692214966,0.5297459363937378,0.4791946709156036,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9742510914802552,0.6871800422668457,0.6512944102287292,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8527805805206299,0.4688093066215515,0.3299130201339721,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8311278820037842,0.4312231540679931,0.4118278622627258,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6844639182090759,0.236569732427597,1.0857436656951904,285.0174865722656,284.95001220703125,304.04132080078125,293.74090576171875,299.5643615722656,297.2626037597656,285.0169982910156,1.0,0.6774914860725403,0.4454265534877777,0.4454265534877777,1.0,1.0,-3.552429437637329,1.204612135887146,2.3478171825408936,0.3978756666183471,0.93566632270813,0.93566632270813,0.0,219.38037109375,226.0,65992.4296875,0.0,3885.705078125,1.0,278.4996337890625,282.8538818359375,296.7131652832031,300.876708984375,293.1499938964844,293.1499938964844,278.54998779296875,33822.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318599700927734,1.0,0.0,0.0,3.6203227043151855,3.6203460693359375,8.745564628043212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.2490234375,0.0,1484.244384765625,1895.4371337890625,0.0,3698.177734375,0.7432573437690735,1.0,0.0,3.0,1.0,0.0
17933760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8872167468070984,0.5296151638031006,0.4791557788848877,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9736852049827576,0.6883454322814941,0.6524482369422913,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8527281284332275,0.4703855812549591,0.3310454785823822,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8306338787078857,0.4319255352020263,0.4125303328037262,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6839480400085449,0.2369007468223571,1.087372660636902,284.9970397949219,284.95001220703125,304.0495300292969,293.74432373046875,299.5641784667969,297.26483154296875,284.9958801269531,1.0,0.6788356900215149,0.4444864690303802,0.4444864690303802,1.0,1.0,-3.55793571472168,1.2041643857955933,2.353771448135376,0.3960291147232055,0.9410277009010316,0.9410277009010316,0.0,220.6231689453125,229.0,66194.3046875,0.0,3907.28857421875,1.0,278.54229736328125,282.8373107910156,296.7276916503906,300.9462280273437,293.1499938964844,293.1499938964844,278.25,33695.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305363893508912,1.0,0.0,0.0,3.686970472335816,3.6869945526123047,9.070529358723434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.5400390625,0.0,1557.2750244140625,1895.4371337890625,0.0,3686.056884765625,0.7538415789604187,1.0,0.0,3.0,1.0,0.0
17933820,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8832234144210815,0.5280866026878357,0.4781569242477417,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9709360599517822,0.6895161271095276,0.6539163589477539,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8511621952056885,0.47265625,0.3328471779823303,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8283334970474243,0.4325685799121856,0.4134312868118286,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6817001104354858,0.2370999157428741,1.0893940925598145,284.9145202636719,284.95001220703125,304.06597900390625,293.7514038085937,299.5564880371094,297.2586975097656,284.9149475097656,1.0,0.6813180446624756,0.4426063299179077,0.4426063299179077,1.0,1.0,-3.5641908645629883,1.2014617919921875,2.362729072570801,0.391739159822464,0.8647497296333313,0.8647497296333313,0.0,224.0105438232422,232.0,66889.0390625,0.0,3943.91357421875,1.0,278.2575988769531,282.73211669921875,296.7699890136719,301.1039428710937,293.1499938964844,293.1499938964844,278.54998779296875,37820.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937796950340271,1.0,0.0,0.0,3.573017835617065,3.5730414390563965,8.518510412613978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1865234375,0.0,1462.5333251953125,1895.4371337890625,0.0,3752.394287109375,0.7363598346710205,1.0,0.0,3.0,1.0,0.0
17933880,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8832234144210815,0.5280866026878357,0.4781569242477417,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9709360599517822,0.6895161271095276,0.6539163589477539,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8511621952056885,0.47265625,0.3328471779823303,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8283334970474243,0.4325685799121856,0.4134312868118286,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6817001104354858,0.2370999157428741,1.0893940925598145,284.9145202636719,284.95001220703125,304.06597900390625,293.7514038085937,299.5564880371094,297.2586975097656,284.9149475097656,1.0,0.6813180446624756,0.4426063299179077,0.4426063299179077,1.0,1.0,-3.5641908645629883,1.2014617919921875,2.362729072570801,0.391739159822464,0.8647497296333313,0.8647497296333313,0.0,224.0105438232422,232.0,66889.0390625,0.0,3943.91357421875,1.0,278.2575988769531,282.73211669921875,296.7699890136719,301.1039428710937,293.1499938964844,293.1499938964844,278.54998779296875,37820.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937796950340271,1.0,0.0,0.0,3.573017835617065,3.5730414390563965,8.518510412613978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.1865234375,0.0,1462.5333251953125,1895.4371337890625,0.0,3752.394287109375,0.7363598346710205,1.0,0.0,3.0,1.0,0.0
17933940,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8804357051849365,0.527777373790741,0.4777245223522186,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9692063927650452,0.6916844248771667,0.6558041572570801,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8505869507789612,0.4757919311523437,0.3349421620368957,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8268899917602539,0.4338589310646057,0.4145709872245788,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6802106499671936,0.2376526147127151,1.09181010723114,284.9979248046875,284.95001220703125,304.0824584960937,293.7588195800781,299.5552978515625,297.2622375488281,284.9971923828125,1.0,0.6838204860687256,0.4407262206077575,0.4407262206077575,1.0,1.0,-3.572730541229248,1.1995723247528076,2.3731582164764404,0.3875568211078644,0.9453564882278442,0.9453564882278442,0.0,226.77296447753903,235.0,66444.6953125,0.0,3982.755615234375,1.0,278.5419006347656,282.8345031738281,296.7421569824219,300.97369384765625,293.1499938964844,293.1499938964844,278.25,33762.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310746788978576,1.0,0.0,0.0,3.700502157211304,3.700526237487793,9.137231131717272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.93359375,0.0,1573.1087646484375,1895.4371337890625,0.0,3690.988037109375,0.7565561532974243,1.0,0.0,3.0,1.0,0.0
17934000,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8804357051849365,0.527777373790741,0.4777245223522186,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9692063927650452,0.6916844248771667,0.6558041572570801,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8505869507789612,0.4757919311523437,0.3349421620368957,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8268899917602539,0.4338589310646057,0.4145709872245788,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6802106499671936,0.2376526147127151,1.09181010723114,284.9979248046875,284.95001220703125,304.0824584960937,293.7588195800781,299.5552978515625,297.2622375488281,284.9971923828125,1.0,0.6838204860687256,0.4407262206077575,0.4407262206077575,1.0,1.0,-3.572730541229248,1.1995723247528076,2.3731582164764404,0.3875568211078644,0.9453564882278442,0.9453564882278442,0.0,226.77296447753903,235.0,66444.6953125,0.0,3982.755615234375,1.0,278.5419006347656,282.8345031738281,296.7421569824219,300.97369384765625,293.1499938964844,293.1499938964844,278.25,33762.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310746788978576,1.0,0.0,0.0,3.700502157211304,3.700526237487793,9.137231131717272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.93359375,0.0,1573.1087646484375,1895.4371337890625,0.0,3690.988037109375,0.7565561532974243,1.0,0.0,3.0,1.0,0.0
17934060,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8766174912452698,0.5262561440467834,0.476726621389389,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9664496183395386,0.6927558779716492,0.6571763753890991,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.849148154258728,0.4781050682067871,0.3367711305618286,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8246739506721497,0.4344587624073028,0.4154291152954101,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.678033173084259,0.237809956073761,1.093634843826294,284.9131774902344,284.95001220703125,304.09893798828125,293.7665405273437,299.5475158691406,297.2560729980469,284.913330078125,1.0,0.6862366795539856,0.4388751983642578,0.4388751983642578,1.0,1.0,-3.578616142272949,1.196722149848938,2.3818938732147217,0.3831996917724609,0.8673050999641418,0.8673050999641418,0.0,230.14845275878903,238.0,67121.5078125,0.0,4018.6171875,1.0,278.2579650878906,282.7266540527344,296.784423828125,301.13299560546875,293.1499938964844,293.1499938964844,278.54998779296875,37772.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382041692733764,1.0,0.0,0.0,3.5902657508850098,3.59028959274292,8.600950991421996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.861328125,0.0,1480.7694091796875,1895.4371337890625,0.0,3756.103271484375,0.739372730255127,1.0,0.0,3.0,1.0,0.0
17934120,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8766174912452698,0.5262561440467834,0.476726621389389,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9664496183395386,0.6927558779716492,0.6571763753890991,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.849148154258728,0.4781050682067871,0.3367711305618286,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8246739506721497,0.4344587624073028,0.4154291152954101,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.678033173084259,0.237809956073761,1.093634843826294,284.9131774902344,284.95001220703125,304.09893798828125,293.7665405273437,299.5475158691406,297.2560729980469,284.913330078125,1.0,0.6862366795539856,0.4388751983642578,0.4388751983642578,1.0,1.0,-3.578616142272949,1.196722149848938,2.3818938732147217,0.3831996917724609,0.8673050999641418,0.8673050999641418,0.0,230.14845275878903,238.0,67121.5078125,0.0,4018.6171875,1.0,278.2579650878906,282.7266540527344,296.784423828125,301.13299560546875,293.1499938964844,293.1499938964844,278.54998779296875,37772.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382041692733764,1.0,0.0,0.0,3.5902657508850098,3.59028959274292,8.600950991421996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.861328125,0.0,1480.7694091796875,1895.4371337890625,0.0,3756.103271484375,0.739372730255127,1.0,0.0,3.0,1.0,0.0
17934180,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8739746809005737,0.5259556174278259,0.4763029217720032,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9647307991981506,0.6948359608650208,0.6589800119400024,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.848678708076477,0.4812977015972137,0.3389040827751159,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8232945799827576,0.4357132911682129,0.4165339469909668,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6765989065170288,0.2383279651403427,1.0958881378173828,284.9987487792969,284.95001220703125,304.115478515625,293.77459716796875,299.54638671875,297.2597351074219,284.9979248046875,1.0,0.6886812448501587,0.437024176120758,0.437024176120758,1.0,1.0,-3.5868730545043945,1.1947165727615356,2.3921563625335693,0.3789514899253845,0.9493568539619446,0.9493568539619446,0.0,232.891357421875,241.0,66646.4921875,0.0,4056.914794921875,1.0,278.54205322265625,282.8315124511719,296.75762939453125,301.0021667480469,293.1499938964844,293.1499938964844,278.25,33777.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314452409744264,1.0,0.0,0.0,3.7146825790405273,3.714706897735596,9.207393532051356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.37890625,0.0,1589.4027099609375,1895.4371337890625,0.0,3694.38134765625,0.7591421604156494,1.0,0.0,3.0,1.0,0.0
17934240,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8739746809005737,0.5259556174278259,0.4763029217720032,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9647307991981506,0.6948359608650208,0.6589800119400024,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.848678708076477,0.4812977015972137,0.3389040827751159,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8232945799827576,0.4357132911682129,0.4165339469909668,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6765989065170288,0.2383279651403427,1.0958881378173828,284.9987487792969,284.95001220703125,304.115478515625,293.77459716796875,299.54638671875,297.2597351074219,284.9979248046875,1.0,0.6886812448501587,0.437024176120758,0.437024176120758,1.0,1.0,-3.5868730545043945,1.1947165727615356,2.3921563625335693,0.3789514899253845,0.9493568539619446,0.9493568539619446,0.0,232.891357421875,241.0,66646.4921875,0.0,4056.914794921875,1.0,278.54205322265625,282.8315124511719,296.75762939453125,301.0021667480469,293.1499938964844,293.1499938964844,278.25,33777.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314452409744264,1.0,0.0,0.0,3.7146825790405273,3.714706897735596,9.207393532051356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.37890625,0.0,1589.4027099609375,1895.4371337890625,0.0,3694.38134765625,0.7591421604156494,1.0,0.0,3.0,1.0,0.0
17934300,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8724886775016785,0.525219202041626,0.4760088622570038,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9636996388435364,0.6953670978546143,0.6598218083381653,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8483100533485413,0.482500821352005,0.3399470746517181,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8224930763244629,0.4360337257385254,0.4170763194561004,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6758037805557251,0.2384271770715713,1.0970982313156128,284.8796081542969,284.95001220703125,304.123779296875,293.7787475585937,299.5427551269531,297.2571105957031,284.879638671875,1.0,0.6899335384368896,0.4360986649990082,0.4360986649990082,1.0,1.0,-3.5909018516540527,1.1936511993408203,2.3972506523132324,0.376915842294693,0.8656801581382751,0.8656801581382751,0.0,234.40386962890625,241.0,67521.359375,0.0,4076.717041015625,1.0,278.2963256835937,282.6955261230469,296.8096618652344,301.2271423339844,293.1499938964844,293.1499938964844,278.25,37754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371654391288756,1.0,0.0,0.0,3.669966697692871,3.669991254806519,8.987058208731469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.083984375,0.0,1568.6982421875,1895.4371337890625,0.0,3746.63916015625,0.7516685128211975,1.0,0.0,3.0,1.0,0.0
17934360,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8703329563140869,0.5244326591491699,0.4753150641918182,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9619771242141724,0.6958029866218567,0.6602670550346375,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8473636507987976,0.4836505353450775,0.3407677710056305,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8211532235145569,0.4362677037715912,0.4173570871353149,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.674498975276947,0.2384484857320785,1.0975656509399414,284.9126892089844,284.95001220703125,304.132080078125,293.7829895019531,299.5385131835937,297.2535400390625,284.9133605957031,1.0,0.691044807434082,0.4351997971534729,0.4351997971534729,1.0,1.0,-3.592491149902344,1.1917572021484375,2.4007339477539062,0.374531090259552,0.8702546954154968,0.8702546954154968,0.0,236.2566680908203,244.0,67316.734375,0.0,4092.26123046875,1.0,278.2575378417969,282.7230529785156,296.8009948730469,301.16259765625,293.1499938964844,293.1499938964844,278.54998779296875,37884.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385448098182678,1.0,0.0,0.0,3.602733612060547,3.602757453918457,8.660791763759335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.0498046875,0.0,1495.12939453125,1895.4371337890625,0.0,3759.205078125,0.7417612671852112,1.0,0.0,3.0,1.0,0.0
17934420,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8678005933761597,0.5241372585296631,0.4748866856098175,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9602420926094056,0.6977923512458801,0.661975622177124,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8469687700271606,0.4869000017642975,0.3429334163665771,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8198049068450928,0.4374841749668121,0.4184202551841736,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6731000542640686,0.2389344871044159,1.0996602773666382,284.9992980957031,284.95001220703125,304.1487121582031,293.79168701171875,299.5375671386719,297.2572937011719,284.99853515625,1.0,0.6934360861778259,0.4334020614624023,0.4334020614624023,1.0,1.0,-3.600426197052002,1.1896957159042358,2.410730361938477,0.3702687323093414,0.9531660079956056,0.9531660079956056,0.0,238.99771118164065,247.0,66843.5859375,0.0,4129.99462890625,1.0,278.5421447753906,282.82867431640625,296.7745056152344,301.0316162109375,293.1499938964844,293.1499938964844,278.25,33788.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317226409912108,1.0,0.0,0.0,3.7280385494232178,3.728062868118286,9.273721843783278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.322265625,0.0,1604.83740234375,1895.4371337890625,0.0,3696.9208984375,0.7616222500801086,1.0,0.0,3.0,1.0,0.0
17934480,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8678005933761597,0.5241372585296631,0.4748866856098175,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9602420926094056,0.6977923512458801,0.661975622177124,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8469687700271606,0.4869000017642975,0.3429334163665771,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8198049068450928,0.4374841749668121,0.4184202551841736,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6731000542640686,0.2389344871044159,1.0996602773666382,284.9992980957031,284.95001220703125,304.1487121582031,293.79168701171875,299.5375671386719,297.2572937011719,284.99853515625,1.0,0.6934360861778259,0.4334020614624023,0.4334020614624023,1.0,1.0,-3.600426197052002,1.1896957159042358,2.410730361938477,0.3702687323093414,0.9531660079956056,0.9531660079956056,0.0,238.99771118164065,247.0,66843.5859375,0.0,4129.99462890625,1.0,278.5421447753906,282.82867431640625,296.7745056152344,301.0316162109375,293.1499938964844,293.1499938964844,278.25,33788.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317226409912108,1.0,0.0,0.0,3.7280385494232178,3.728062868118286,9.273721843783278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.322265625,0.0,1604.83740234375,1895.4371337890625,0.0,3696.9208984375,0.7616222500801086,1.0,0.0,3.0,1.0,0.0
17934540,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8643026351928711,0.5226086378097534,0.4738986492156982,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.957467555999756,0.6986518502235413,0.6631690859794617,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8457459807395935,0.4892909824848175,0.3448276221752167,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.817701518535614,0.4379900693893432,0.4192025065422058,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6710567474365234,0.2390193194150924,1.1011914014816284,284.9119567871094,284.95001220703125,304.1654052734375,293.8007202148437,299.5296325683594,297.2510070800781,284.91259765625,1.0,0.6957491040229797,0.4316043257713318,0.4316043257713318,1.0,1.0,-3.605742931365967,1.1866369247436523,2.4191060066223145,0.3656651079654693,0.8730195164680481,0.8730195164680481,0.0,242.3641662597656,250.0,67523.9921875,0.0,4164.783203125,1.0,278.2572326660156,282.7187805175781,296.81854248046875,301.1931457519531,293.1499938964844,293.1499938964844,278.54998779296875,37881.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387895464897156,1.0,0.0,0.0,3.6170594692230233,3.6170833110809326,8.729805358598242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.3525390625,0.0,1510.7755126953125,1895.4371337890625,0.0,3761.432861328125,0.7443550825119019,1.0,0.0,3.0,1.0,0.0
17934600,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8643026351928711,0.5226086378097534,0.4738986492156982,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.957467555999756,0.6986518502235413,0.6631690859794617,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8457459807395935,0.4892909824848175,0.3448276221752167,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.817701518535614,0.4379900693893432,0.4192025065422058,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6710567474365234,0.2390193194150924,1.1011914014816284,284.9119567871094,284.95001220703125,304.1654052734375,293.8007202148437,299.5296325683594,297.2510070800781,284.91259765625,1.0,0.6957491040229797,0.4316043257713318,0.4316043257713318,1.0,1.0,-3.605742931365967,1.1866369247436523,2.4191060066223145,0.3656651079654693,0.8730195164680481,0.8730195164680481,0.0,242.3641662597656,250.0,67523.9921875,0.0,4164.783203125,1.0,278.2572326660156,282.7187805175781,296.81854248046875,301.1931457519531,293.1499938964844,293.1499938964844,278.54998779296875,37881.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387895464897156,1.0,0.0,0.0,3.6170594692230233,3.6170833110809326,8.729805358598242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.3525390625,0.0,1510.7755126953125,1895.4371337890625,0.0,3761.432861328125,0.7443550825119019,1.0,0.0,3.0,1.0,0.0
17934660,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8618780374526978,0.5223156809806824,0.4734691679477691,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9557183980941772,0.7005485892295837,0.664785623550415,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8454216122627258,0.492597371339798,0.3470290005207062,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8163747191429138,0.4391669332981109,0.4202253222465515,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6696932315826416,0.239475205540657,1.1031421422958374,285.0000305175781,284.95001220703125,304.1821594238281,293.8100891113281,299.5289611816406,297.2548522949219,284.9992370605469,1.0,0.6980896592140198,0.4298670291900635,0.4298670291900635,1.0,1.0,-3.613386631011963,1.18455970287323,2.4288270473480225,0.3613266348838806,0.9569562673568726,0.9569562673568726,0.0,245.0998077392578,253.0,67032.6640625,0.0,4201.986328125,1.0,278.542236328125,282.8260803222656,296.79266357421875,301.06182861328125,293.1499938964844,293.1499938964844,278.25,33800.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319128394126892,1.0,0.0,0.0,3.740966796875,3.740991353988648,9.338152722193628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.1298828125,0.0,1619.8782958984375,1895.4371337890625,0.0,3698.661865234375,0.7639980316162109,1.0,0.0,3.0,1.0,0.0
17934720,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8618780374526978,0.5223156809806824,0.4734691679477691,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9557183980941772,0.7005485892295837,0.664785623550415,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8454216122627258,0.492597371339798,0.3470290005207062,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8163747191429138,0.4391669332981109,0.4202253222465515,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6696932315826416,0.239475205540657,1.1031421422958374,285.0000305175781,284.95001220703125,304.1821594238281,293.8100891113281,299.5289611816406,297.2548522949219,284.9992370605469,1.0,0.6980896592140198,0.4298670291900635,0.4298670291900635,1.0,1.0,-3.613386631011963,1.18455970287323,2.4288270473480225,0.3613266348838806,0.9569562673568726,0.9569562673568726,0.0,245.0998077392578,253.0,67032.6640625,0.0,4201.986328125,1.0,278.542236328125,282.8260803222656,296.79266357421875,301.06182861328125,293.1499938964844,293.1499938964844,278.25,33800.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319128394126892,1.0,0.0,0.0,3.740966796875,3.740991353988648,9.338152722193628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.1298828125,0.0,1619.8782958984375,1895.4371337890625,0.0,3698.661865234375,0.7639980316162109,1.0,0.0,3.0,1.0,0.0
17934780,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.858536958694458,0.5207821726799011,0.4724814593791961,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9529499411582948,0.7013019919395447,0.6658865213394165,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8443025946617126,0.4950291812419891,0.3489552736282348,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8143124580383301,0.4396258890628814,0.4209673404693603,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6677217483520508,0.2395287156105041,1.1045410633087158,284.9112243652344,284.95001220703125,304.1990051269531,293.8197937011719,299.5211486816406,297.24853515625,284.9118957519531,1.0,0.7003543376922607,0.4281297326087951,0.4281297326087951,1.0,1.0,-3.6184241771698,1.1814874410629272,2.436936855316162,0.3569139838218689,0.8756919503211975,0.8756919503211975,0.0,248.4652099609375,256.0,67722.8203125,0.0,4236.23828125,1.0,278.25714111328125,282.71484375,296.83740234375,301.2247619628906,293.1499938964844,293.1499938964844,278.54998779296875,37892.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938941478729248,1.0,0.0,0.0,3.6307454109191895,3.630769491195679,8.795993267085578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.115234375,0.0,1525.93896484375,1895.4371337890625,0.0,3762.8154296875,0.7468342781066895,1.0,0.0,3.0,1.0,0.0
17934840,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.858536958694458,0.5207821726799011,0.4724814593791961,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9529499411582948,0.7013019919395447,0.6658865213394165,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8443025946617126,0.4950291812419891,0.3489552736282348,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8143124580383301,0.4396258890628814,0.4209673404693603,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6677217483520508,0.2395287156105041,1.1045410633087158,284.9112243652344,284.95001220703125,304.1990051269531,293.8197937011719,299.5211486816406,297.24853515625,284.9118957519531,1.0,0.7003543376922607,0.4281297326087951,0.4281297326087951,1.0,1.0,-3.6184241771698,1.1814874410629272,2.436936855316162,0.3569139838218689,0.8756919503211975,0.8756919503211975,0.0,248.4652099609375,256.0,67722.8203125,0.0,4236.23828125,1.0,278.25714111328125,282.71484375,296.83740234375,301.2247619628906,293.1499938964844,293.1499938964844,278.54998779296875,37892.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938941478729248,1.0,0.0,0.0,3.6307454109191895,3.630769491195679,8.795993267085578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.115234375,0.0,1525.93896484375,1895.4371337890625,0.0,3762.8154296875,0.7468342781066895,1.0,0.0,3.0,1.0,0.0
