time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934900,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8570718169212341,0.5205961465835571,0.4720716178417206,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9517436027526855,0.7021540403366089,0.6664631962776184,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.843908429145813,0.4966686964035034,0.3499588072299957,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8134052753448486,0.4401485621929168,0.4213342666625976,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6668298244476318,0.2397041469812393,1.1051031351089478,285.0171203613281,284.95001220703125,304.2074279785156,293.8247375488281,299.52032470703125,297.2499084472656,285.01708984375,1.0,0.7014374136924744,0.427261084318161,0.427261084318161,1.0,1.0,-3.620942354202272,1.1799442768096924,2.440998077392578,0.3546124994754791,0.9519809484481812,0.9519809484481812,0.0,249.9982147216797,256.0,66991.328125,0.0,4252.48388671875,1.0,278.5013122558594,282.8365783691406,296.7958374023437,301.0238037109375,293.1499938964844,293.1499938964844,278.54998779296875,34032.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334761500358582,1.0,0.0,0.0,3.690315008163452,3.690339088439941,9.0869923496939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.0107421875,0.0,1563.6046142578125,1895.4371337890625,0.0,3712.96240234375,0.7560995221138,1.0,0.0,3.0,1.0,0.0
17934960,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8562256097793579,0.5204906463623047,0.4720442295074463,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9512039422988892,0.7031055688858032,0.6674054265022278,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8440558910369873,0.4983941316604614,0.3511901199817657,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.81300950050354,0.4407635629177093,0.4219467937946319,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6664048433303833,0.2399579584598541,1.106354594230652,285.00006103515625,284.95001220703125,304.2159118652344,293.8298034667969,299.5204467773437,297.25244140625,284.9988708496094,1.0,0.7026457786560059,0.4264104068279266,0.4264104068279266,1.0,1.0,-3.625764846801758,1.1792620420455933,2.446502685546875,0.3527456820011139,0.960301637649536,0.960301637649536,0.0,251.2001342773437,259.0,67231.78125,0.0,4272.88427734375,1.0,278.5428466796875,282.82586669921875,296.8117980957031,301.0942077636719,293.1499938964844,293.1499938964844,278.25,33782.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320078492164612,1.0,0.0,0.0,3.754892110824585,3.754916667938232,9.407802394889586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.0751953125,0.0,1635.9556884765625,1895.4371337890625,0.0,3699.53173828125,0.766366720199585,1.0,0.0,3.0,1.0,0.0
17935020,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8530386686325073,0.5189486742019653,0.471057653427124,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9484536647796632,0.7037500739097595,0.6684147119522095,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8430394530296326,0.5008654594421387,0.3531498610973358,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8109794855117798,0.4411733746528625,0.4226492345333099,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6645081043243408,0.2399818450212478,1.107634425163269,284.9105224609375,284.95001220703125,304.23291015625,293.8401184082031,299.5126342773437,297.24609375,284.9112243652344,1.0,0.7048642635345459,0.4247090816497803,0.4247090816497803,1.0,1.0,-3.6305437088012695,1.176117777824402,2.454425811767578,0.3485361337661743,0.87830650806427,0.87830650806427,0.0,254.56271362304688,262.0,67915.2421875,0.0,4306.623046875,1.0,278.257080078125,282.7110900878906,296.8575439453125,301.2572937011719,293.1499938964844,293.1499938964844,278.54998779296875,37896.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390169382095336,1.0,0.0,0.0,3.644028186798096,3.644052505493164,8.860470188665204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.7392578125,0.0,1540.7015380859375,1895.4371337890625,0.0,3763.502197265625,0.7492285966873169,1.0,0.0,3.0,1.0,0.0
17935080,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8530386686325073,0.5189486742019653,0.471057653427124,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9484536647796632,0.7037500739097595,0.6684147119522095,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8430394530296326,0.5008654594421387,0.3531498610973358,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8109794855117798,0.4411733746528625,0.4226492345333099,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6645081043243408,0.2399818450212478,1.107634425163269,284.9105224609375,284.95001220703125,304.23291015625,293.8401184082031,299.5126342773437,297.24609375,284.9112243652344,1.0,0.7048642635345459,0.4247090816497803,0.4247090816497803,1.0,1.0,-3.6305437088012695,1.176117777824402,2.454425811767578,0.3485361337661743,0.87830650806427,0.87830650806427,0.0,254.56271362304688,262.0,67915.2421875,0.0,4306.623046875,1.0,278.257080078125,282.7110900878906,296.8575439453125,301.2572937011719,293.1499938964844,293.1499938964844,278.54998779296875,37896.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390169382095336,1.0,0.0,0.0,3.644028186798096,3.644052505493164,8.860470188665204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.7392578125,0.0,1540.7015380859375,1895.4371337890625,0.0,3763.502197265625,0.7492285966873169,1.0,0.0,3.0,1.0,0.0
17935140,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8508367538452148,0.5186527967453003,0.4706184864044189,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9467161297798156,0.7054560780525208,0.6698417067527771,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8428682684898376,0.5042864084243774,0.3554224669933319,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8096925616264343,0.4422688782215118,0.4235880970954895,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.663239061832428,0.2403856515884399,1.10933256149292,285.00128173828125,284.95001220703125,304.25,293.8507995605469,299.511962890625,297.25006103515625,285.0004577636719,1.0,0.707109808921814,0.4230077266693115,0.4230077266693115,1.0,1.0,-3.637629508972168,1.1737759113311768,2.463853597640991,0.3444415926933288,0.964233696460724,0.964233696460724,0.0,257.29119873046875,265.0,67393.234375,0.0,4342.78515625,1.0,278.5424194335937,282.82135009765625,296.8329162597656,301.1253967285156,293.1499938964844,293.1499938964844,278.25,33828.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320605993270874,1.0,0.0,0.0,3.765437364578247,3.765461921691896,9.4607185019413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.396484375,0.0,1648.6702880859375,1895.4371337890625,0.0,3700.014404296875,0.7685028910636902,1.0,0.0,3.0,1.0,0.0
17935200,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8508367538452148,0.5186527967453003,0.4706184864044189,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9467161297798156,0.7054560780525208,0.6698417067527771,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8428682684898376,0.5042864084243774,0.3554224669933319,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8096925616264343,0.4422688782215118,0.4235880970954895,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.663239061832428,0.2403856515884399,1.10933256149292,285.00128173828125,284.95001220703125,304.25,293.8507995605469,299.511962890625,297.25006103515625,285.0004577636719,1.0,0.707109808921814,0.4230077266693115,0.4230077266693115,1.0,1.0,-3.637629508972168,1.1737759113311768,2.463853597640991,0.3444415926933288,0.964233696460724,0.964233696460724,0.0,257.29119873046875,265.0,67393.234375,0.0,4342.78515625,1.0,278.5424194335937,282.82135009765625,296.8329162597656,301.1253967285156,293.1499938964844,293.1499938964844,278.25,33828.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320605993270874,1.0,0.0,0.0,3.765437364578247,3.765461921691896,9.4607185019413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.396484375,0.0,1648.6702880859375,1895.4371337890625,0.0,3700.014404296875,0.7685028910636902,1.0,0.0,3.0,1.0,0.0
17935260,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.847774863243103,0.5171024203300476,0.4696242213249206,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9439668655395508,0.7059914469718933,0.6707517504692078,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8419309258460999,0.5067979693412781,0.3574116230010986,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8076639175415039,0.4426281750202179,0.4242459535598755,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6614009737968445,0.2403821647167205,1.1104928255081177,284.90966796875,284.95001220703125,304.26739501953125,293.8617858886719,299.5041809082031,297.2436828613281,284.91046142578125,1.0,0.709282398223877,0.4213287532329559,0.4213287532329559,1.0,1.0,-3.642117738723755,1.17052161693573,2.4715962409973145,0.3402706980705261,0.8808166980743408,0.8808166980743408,0.0,260.6577453613281,253.0,68101.7421875,0.0,4375.94775390625,1.0,278.2569580078125,282.70751953125,296.8790588378906,301.29083251953125,293.1499938964844,293.1499938964844,278.54998779296875,37914.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390074014663696,1.0,0.0,0.0,3.656718015670776,3.656742572784424,8.92228854354471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.6640625,0.0,1555.0052490234375,1895.4371337890625,0.0,3763.41552734375,0.7515402436256409,1.0,0.0,3.0,1.0,0.0
17935320,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.847774863243103,0.5171024203300476,0.4696242213249206,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9439668655395508,0.7059914469718933,0.6707517504692078,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8419309258460999,0.5067979693412781,0.3574116230010986,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8076639175415039,0.4426281750202179,0.4242459535598755,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6614009737968445,0.2403821647167205,1.1104928255081177,284.90966796875,284.95001220703125,304.26739501953125,293.8617858886719,299.5041809082031,297.2436828613281,284.91046142578125,1.0,0.709282398223877,0.4213287532329559,0.4213287532329559,1.0,1.0,-3.642117738723755,1.17052161693573,2.4715962409973145,0.3402706980705261,0.8808166980743408,0.8808166980743408,0.0,260.6577453613281,253.0,68101.7421875,0.0,4375.94775390625,1.0,278.2569580078125,282.70751953125,296.8790588378906,301.29083251953125,293.1499938964844,293.1499938964844,278.54998779296875,37914.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390074014663696,1.0,0.0,0.0,3.656718015670776,3.656742572784424,8.92228854354471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.6640625,0.0,1555.0052490234375,1895.4371337890625,0.0,3763.41552734375,0.7515402436256409,1.0,0.0,3.0,1.0,0.0
17935380,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8509846329689026,0.5168218016624451,0.4689255058765411,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9492109417915344,0.7076081037521362,0.6718100309371948,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8470674753189087,0.5102902054786682,0.3595212697982788,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8115950226783752,0.443691074848175,0.4248691201210022,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6644953489303589,0.2407771944999694,1.1108042001724243,285.0003356933594,284.95001220703125,304.28521728515625,293.8731689453125,299.5036926269531,297.2478942871094,284.9994506835937,1.0,0.7073765397071838,0.4196497499942779,0.4196497499942779,1.0,1.0,-3.6462082862854,1.1671075820922852,2.479100465774536,0.3358929455280304,0.9662620425224304,0.9662620425224304,0.0,256.2853088378906,241.0,67527.21875,0.0,4359.91455078125,1.0,278.54248046875,282.81842041015625,296.8548889160156,301.1570129394531,293.1499938964844,293.1499938964844,278.25,33886.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319735169410706,1.0,0.0,0.0,3.7755963802337646,3.775621175765991,9.511837220088636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5107421875,0.0,1661.084716796875,1895.4371337890625,0.0,3699.21728515625,0.7703915238380432,1.0,0.0,3.0,1.0,0.0
17935440,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8509846329689026,0.5168218016624451,0.4689255058765411,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9492109417915344,0.7076081037521362,0.6718100309371948,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8470674753189087,0.5102902054786682,0.3595212697982788,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8115950226783752,0.443691074848175,0.4248691201210022,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6644953489303589,0.2407771944999694,1.1108042001724243,285.0003356933594,284.95001220703125,304.28521728515625,293.8731689453125,299.5036926269531,297.2478942871094,284.9994506835937,1.0,0.7073765397071838,0.4196497499942779,0.4196497499942779,1.0,1.0,-3.6462082862854,1.1671075820922852,2.479100465774536,0.3358929455280304,0.9662620425224304,0.9662620425224304,0.0,256.2853088378906,241.0,67527.21875,0.0,4359.91455078125,1.0,278.54248046875,282.81842041015625,296.8548889160156,301.1570129394531,293.1499938964844,293.1499938964844,278.25,33886.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319735169410706,1.0,0.0,0.0,3.7755963802337646,3.775621175765991,9.511837220088636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.5107421875,0.0,1661.084716796875,1895.4371337890625,0.0,3699.21728515625,0.7703915238380432,1.0,0.0,3.0,1.0,0.0
17935500,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8538063764572144,0.5161190032958984,0.4684692323207855,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9533382654190063,0.7079095840454102,0.6722469925880432,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8508792519569397,0.5116322636604309,0.3605217635631561,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8146949410438538,0.4439269304275512,0.4251348376274109,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6670985817909241,0.2408365160226822,1.1108635663986206,284.8768920898437,284.95001220703125,304.2943115234375,293.8789978027344,299.5003662109375,297.24560546875,284.8763732910156,1.0,0.705723762512207,0.4188102781772613,0.4188102781772613,1.0,1.0,-3.647787809371948,1.1652175188064575,2.4825704097747803,0.3337577283382416,0.8796332478523254,0.8796332478523254,0.0,252.6014099121093,241.0,68432.8515625,0.0,4341.2724609375,1.0,278.2949523925781,282.67791748046875,296.9080505371094,301.3843688964844,293.1499938964844,293.1499938964844,278.25,37656.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374867081642152,1.0,0.0,0.0,3.734174489974976,3.734199523925781,9.304274044552584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.2568359375,0.0,1641.52978515625,1895.4371337890625,0.0,3749.567138671875,0.7633489370346069,1.0,0.0,3.0,1.0,0.0
17935560,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8566057085990906,0.5153530240058899,0.4675854742527008,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9574222564697266,0.7080939412117004,0.6722397208213806,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8547489643096924,0.5129175186157227,0.361267477273941,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8177695274353027,0.4440670311450958,0.4251049757003784,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6697245836257935,0.2408251762390136,1.1100972890853882,284.9075927734375,284.95001220703125,304.3034973144531,293.8849182128906,299.4964904785156,297.24224853515625,284.9085388183594,1.0,0.7036004662513733,0.4180192053318023,0.4180192053318023,1.0,1.0,-3.6466572284698486,1.1624995470046997,2.4841578006744385,0.3313418328762054,0.8808878064155579,0.8808878064155579,0.0,248.6288299560547,229.0,68167.9765625,0.0,4313.47265625,1.0,278.2569885253906,282.7049560546875,296.901123046875,301.3186950683594,293.1499938964844,293.1499938964844,278.54998779296875,38040.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938684344291687,1.0,0.0,0.0,3.6621572971344,3.662181854248047,8.948850904744177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.6728515625,0.0,1562.052001953125,1895.4371337890625,0.0,3760.47509765625,0.7526226043701172,1.0,0.0,3.0,1.0,0.0
17935620,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8654751777648926,0.5151912569999695,0.4667710661888122,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9686704277992249,0.7097050547599792,0.6730557084083557,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8656930327415466,0.5165780186653137,0.3633185625076294,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8265005350112915,0.445190280675888,0.4255490303039551,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6774730682373047,0.2413209974765777,1.1097389459609983,284.9994201660156,284.95001220703125,304.3221740722656,293.8970031738281,299.4972229003906,297.2474670410156,284.99859619140625,1.0,0.6989108324050903,0.4164371192455292,0.4164371192455292,1.0,1.0,-3.649220943450928,1.1587806940078735,2.4904401302337646,0.3270050585269928,0.9661684632301332,0.9661684632301332,0.0,238.3907623291016,217.0,67564.6796875,0.0,4256.65234375,1.0,278.5425109863281,282.8173522949219,296.8775329589844,301.1824035644531,293.1499938964844,293.1499938964844,278.25,33946.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313973784446716,1.0,0.0,0.0,3.7785937786102295,3.778618812561035,9.52694620082184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.1162109375,0.0,1665.092041015625,1895.4371337890625,0.0,3693.94287109375,0.7709807753562927,1.0,0.0,3.0,1.0,0.0
17935680,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8654751777648926,0.5151912569999695,0.4667710661888122,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9686704277992249,0.7097050547599792,0.6730557084083557,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8656930327415466,0.5165780186653137,0.3633185625076294,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8265005350112915,0.445190280675888,0.4255490303039551,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6774730682373047,0.2413209974765777,1.1097389459609983,284.9994201660156,284.95001220703125,304.3221740722656,293.8970031738281,299.4972229003906,297.2474670410156,284.99859619140625,1.0,0.6989108324050903,0.4164371192455292,0.4164371192455292,1.0,1.0,-3.649220943450928,1.1587806940078735,2.4904401302337646,0.3270050585269928,0.9661684632301332,0.9661684632301332,0.0,238.3907623291016,217.0,67564.6796875,0.0,4256.65234375,1.0,278.5425109863281,282.8173522949219,296.8775329589844,301.1824035644531,293.1499938964844,293.1499938964844,278.25,33946.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313973784446716,1.0,0.0,0.0,3.7785937786102295,3.778618812561035,9.52694620082184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.1162109375,0.0,1665.092041015625,1895.4371337890625,0.0,3693.94287109375,0.7709807753562927,1.0,0.0,3.0,1.0,0.0
17935740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8751999735832214,0.5138264894485474,0.4654169082641601,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9798544645309448,0.710166335105896,0.6733554005622864,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8777264356613159,0.5193507671356201,0.3650834858417511,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8359637260437012,0.445616751909256,0.4257197976112366,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6860641837120056,0.2414644062519073,1.1089205741882324,284.9075622558594,284.95001220703125,304.3412475585937,293.909423828125,299.490966796875,297.24267578125,284.9083557128906,1.0,0.6936734318733215,0.4148550033569336,0.4148550033569336,1.0,1.0,-3.649305820465088,1.1541552543640137,2.495150566101074,0.3225633800029754,0.8811226487159729,0.8811226487159729,0.0,227.7930603027344,205.0,68206.046875,0.0,4190.84765625,1.0,278.25689697265625,282.7044982910156,296.9247741699219,301.34454345703125,293.1499938964844,293.1499938964844,278.54998779296875,38034.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379562139511108,1.0,0.0,0.0,3.664635419845581,3.664659976959229,8.960966511040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.7421875,0.0,1564.79736328125,1895.4371337890625,0.0,3753.8447265625,0.7530517578125,1.0,0.0,3.0,1.0,0.0
17935800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8751999735832214,0.5138264894485474,0.4654169082641601,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9798544645309448,0.710166335105896,0.6733554005622864,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8777264356613159,0.5193507671356201,0.3650834858417511,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8359637260437012,0.445616751909256,0.4257197976112366,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6860641837120056,0.2414644062519073,1.1089205741882324,284.9075622558594,284.95001220703125,304.3412475585937,293.909423828125,299.490966796875,297.24267578125,284.9083557128906,1.0,0.6936734318733215,0.4148550033569336,0.4148550033569336,1.0,1.0,-3.649305820465088,1.1541552543640137,2.495150566101074,0.3225633800029754,0.8811226487159729,0.8811226487159729,0.0,227.7930603027344,205.0,68206.046875,0.0,4190.84765625,1.0,278.25689697265625,282.7044982910156,296.9247741699219,301.34454345703125,293.1499938964844,293.1499938964844,278.54998779296875,38034.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379562139511108,1.0,0.0,0.0,3.664635419845581,3.664659976959229,8.960966511040169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.7421875,0.0,1564.79736328125,1895.4371337890625,0.0,3753.8447265625,0.7530517578125,1.0,0.0,3.0,1.0,0.0
17935860,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8878629803657532,0.5137397050857544,0.464619517326355,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9922000169754028,0.7117193341255188,0.6740608215332031,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8927373886108398,0.5231457352638245,0.367186039686203,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8479156494140625,0.4467742145061493,0.4261402785778045,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6968111395835876,0.2420403361320495,1.1086585521697998,284.9999389648437,284.95001220703125,304.3606262207031,293.92218017578125,299.4927673339844,297.2484130859375,284.9991455078125,1.0,0.6882234215736389,0.4133868515491485,0.4133868515491485,1.0,1.0,-3.6519062519073486,1.1507314443588257,2.5011746883392334,0.3185608685016632,0.96697199344635,0.96697199344635,0.0,216.03253173828125,193.0,67605.0390625,0.0,4124.4951171875,1.0,278.54254150390625,282.81756591796875,296.90240478515625,301.209716796875,293.1499938964844,293.1499938964844,278.25,33942.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306106567382812,1.0,0.0,0.0,3.780670642852783,3.7806954383850098,9.53742073761532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.779296875,0.0,1667.515869140625,1895.4371337890625,0.0,3686.7373046875,0.7713582515716553,1.0,0.0,3.0,1.0,0.0
17935920,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8878629803657532,0.5137397050857544,0.464619517326355,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9922000169754028,0.7117193341255188,0.6740608215332031,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8927373886108398,0.5231457352638245,0.367186039686203,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8479156494140625,0.4467742145061493,0.4261402785778045,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6968111395835876,0.2420403361320495,1.1086585521697998,284.9999389648437,284.95001220703125,304.3606262207031,293.92218017578125,299.4927673339844,297.2484130859375,284.9991455078125,1.0,0.6882234215736389,0.4133868515491485,0.4133868515491485,1.0,1.0,-3.6519062519073486,1.1507314443588257,2.5011746883392334,0.3185608685016632,0.96697199344635,0.96697199344635,0.0,216.03253173828125,193.0,67605.0390625,0.0,4124.4951171875,1.0,278.54254150390625,282.81756591796875,296.90240478515625,301.209716796875,293.1499938964844,293.1499938964844,278.25,33942.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306106567382812,1.0,0.0,0.0,3.780670642852783,3.7806954383850098,9.53742073761532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.779296875,0.0,1667.515869140625,1895.4371337890625,0.0,3686.7373046875,0.7713582515716553,1.0,0.0,3.0,1.0,0.0
17935980,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8993614912033081,0.5124024152755737,0.4633355438709259,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.7123082280158997,0.668413519859314,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9068341851234436,0.525993287563324,0.3690387904644012,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8592055439949036,0.4471895098686218,0.4263460636138916,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7066982388496399,0.2422203868627548,1.1082110404968262,284.9042358398437,284.95001220703125,304.3803405761719,293.935302734375,299.4872436523437,297.244384765625,284.9045104980469,1.0,0.6822112798690796,0.4119186997413635,0.4119186997413635,1.0,1.0,-3.645758390426636,1.144214749336243,2.5015437602996826,0.3139351606369018,0.8792717456817627,0.8792717456817627,0.0,205.75054931640625,181.0,68180.3125,0.0,4043.893310546875,1.0,278.2568664550781,282.7018737792969,296.95050048828125,301.3721618652344,293.1499938964844,293.1499938964844,278.54998779296875,38119.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371524453163148,1.0,0.0,0.0,3.665757894515991,3.665782451629639,8.966456448433746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.0986328125,0.0,1566.697265625,1895.4371337890625,0.0,3746.52099609375,0.7532291412353516,1.0,0.0,3.0,1.0,0.0
17936040,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8993614912033081,0.5124024152755737,0.4633355438709259,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.7123082280158997,0.668413519859314,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9068341851234436,0.525993287563324,0.3690387904644012,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8592055439949036,0.4471895098686218,0.4263460636138916,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7066982388496399,0.2422203868627548,1.1082110404968262,284.9042358398437,284.95001220703125,304.3803405761719,293.935302734375,299.4872436523437,297.244384765625,284.9045104980469,1.0,0.6822112798690796,0.4119186997413635,0.4119186997413635,1.0,1.0,-3.645758390426636,1.144214749336243,2.5015437602996826,0.3139351606369018,0.8792717456817627,0.8792717456817627,0.0,205.75054931640625,181.0,68180.3125,0.0,4043.893310546875,1.0,278.2568664550781,282.7018737792969,296.95050048828125,301.3721618652344,293.1499938964844,293.1499938964844,278.54998779296875,38119.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371524453163148,1.0,0.0,0.0,3.665757894515991,3.665782451629639,8.966456448433746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.0986328125,0.0,1566.697265625,1895.4371337890625,0.0,3746.52099609375,0.7532291412353516,1.0,0.0,3.0,1.0,0.0
17936100,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9038282036781312,0.5122501254081726,0.4627849459648132,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.714020311832428,0.6580798625946045,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9129608869552612,0.5278196334838867,0.3700242042541504,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8637202978134155,0.4476500451564789,0.4264639317989349,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7104938626289368,0.2424221038818359,1.107996106147766,285.0062866210937,284.95001220703125,304.3902893066406,293.94195556640625,299.4886474609375,297.24920654296875,285.0057983398437,1.0,0.6784436106681824,0.4111846089363098,0.4111846089363098,1.0,1.0,-3.6335177421569824,1.137764573097229,2.495753288269043,0.3103385865688324,0.9500802159309388,0.9500802159309388,0.0,201.5069580078125,181.0,67196.6796875,0.0,3985.6591796875,1.0,278.501953125,282.8237609863281,296.90924072265625,301.1585998535156,293.1499938964844,293.1499938964844,278.54998779296875,34466.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312493205070496,1.0,0.0,0.0,3.712997913360596,3.713022232055664,9.19904437068908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.01171875,0.0,1592.7242431640625,1895.4371337890625,0.0,3692.5869140625,0.7604716420173645,1.0,0.0,3.0,1.0,0.0
17936160,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9096319675445556,0.5121592879295349,0.4625868499279022,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.716752290725708,0.6461791396141052,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9205031394958496,0.5297132730484009,0.3712314963340759,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8692329525947571,0.4481931030750274,0.4268133640289306,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.714914083480835,0.242688238620758,1.108373761177063,284.9824523925781,284.95001220703125,304.4003295898437,293.9486999511719,299.4933776855469,297.2582397460937,284.9808349609375,1.0,0.6744334101676941,0.41054567694664,0.41054567694664,1.0,1.0,-3.621290922164917,1.1315895318984983,2.489701271057129,0.3069736063480377,0.949088990688324,0.949088990688324,0.0,196.77899169921875,169.0,67111.8984375,0.0,3924.590087890625,1.0,278.5433959960937,282.80841064453125,296.9240417480469,301.2110900878906,293.1499938964844,293.1499938964844,278.25,34405.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290026426315308,1.0,0.0,0.0,3.762398004531861,3.762422800064087,9.445452633372042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.3330078125,0.0,1649.5479736328125,1895.4371337890625,0.0,3671.99609375,0.7679869532585144,1.0,0.0,3.0,1.0,0.0
17936220,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9220920205116272,0.5107484459877014,0.461258977651596,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.7230245471000671,0.6216935515403748,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9362446665763856,0.5325357913970947,0.3730913996696472,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8807579278945923,0.4484991133213043,0.4269537627696991,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7236163020133972,0.2427984625101089,1.1077946424484253,284.89697265625,284.95001220703125,304.4205627441406,293.9624328613281,299.5013122558594,297.2745056152344,284.8973083496094,1.0,0.6655973196029663,0.4092678129673004,0.4092678129673004,1.0,1.0,-3.5919556617736816,1.1175849437713623,2.47437071800232,0.2997483909130096,0.858702540397644,0.858702540397644,0.0,187.10366821289065,157.0,67041.640625,0.0,3789.8671875,1.0,278.2572326660156,282.71002197265625,296.9669494628906,301.3241882324219,293.1499938964844,293.1499938964844,278.54998779296875,38882.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334298968315125,1.0,0.0,0.0,3.597968578338623,3.597992420196533,8.637896939944767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.478515625,0.0,1497.3109130859375,1895.4371337890625,0.0,3712.539306640625,0.7415770292282104,1.0,0.0,3.0,1.0,0.0
17936280,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9220920205116272,0.5107484459877014,0.461258977651596,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.7230245471000671,0.6216935515403748,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9362446665763856,0.5325357913970947,0.3730913996696472,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8807579278945923,0.4484991133213043,0.4269537627696991,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7236163020133972,0.2427984625101089,1.1077946424484253,284.89697265625,284.95001220703125,304.4205627441406,293.9624328613281,299.5013122558594,297.2745056152344,284.8973083496094,1.0,0.6655973196029663,0.4092678129673004,0.4092678129673004,1.0,1.0,-3.5919556617736816,1.1175849437713623,2.47437071800232,0.2997483909130096,0.858702540397644,0.858702540397644,0.0,187.10366821289065,157.0,67041.640625,0.0,3789.8671875,1.0,278.2572326660156,282.71002197265625,296.9669494628906,301.3241882324219,293.1499938964844,293.1499938964844,278.54998779296875,38882.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334298968315125,1.0,0.0,0.0,3.597968578338623,3.597992420196533,8.637896939944767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.478515625,0.0,1497.3109130859375,1895.4371337890625,0.0,3712.539306640625,0.7415770292282104,1.0,0.0,3.0,1.0,0.0
17936340,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9381820559501648,0.5105597376823425,0.4605202078819275,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.7320985794067383,0.5936562418937683,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.954703688621521,0.5363616943359375,0.3753221035003662,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8950886130332947,0.4495126605033874,0.427379310131073,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7340494990348816,0.2433629035949707,1.1080318689346311,284.9762268066406,284.95001220703125,304.4410095214844,293.9765014648437,299.5233459472656,297.3114013671875,284.9755859375,1.0,0.656023383140564,0.4079899489879608,0.4079899489879608,1.0,1.0,-3.560819387435913,1.102981686592102,2.4578378200531006,0.2922272682189941,0.9235262870788574,0.9235262870788574,0.0,176.539306640625,175.0,65930.125,0.0,3647.325439453125,1.0,278.5419311523437,282.8208312988281,296.9439392089844,301.15362548828125,293.1499938964844,293.1499938964844,278.25,34784.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923505961894989,1.0,0.0,0.0,3.681895732879639,3.681920051574707,9.045577371580292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.73828125,0.0,1559.77294921875,1895.4371337890625,0.0,3621.47802734375,0.7537683844566345,1.0,0.0,3.0,1.0,0.0
17936400,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9381820559501648,0.5105597376823425,0.4605202078819275,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.7320985794067383,0.5936562418937683,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.954703688621521,0.5363616943359375,0.3753221035003662,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8950886130332947,0.4495126605033874,0.427379310131073,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7340494990348816,0.2433629035949707,1.1080318689346311,284.9762268066406,284.95001220703125,304.4410095214844,293.9765014648437,299.5233459472656,297.3114013671875,284.9755859375,1.0,0.656023383140564,0.4079899489879608,0.4079899489879608,1.0,1.0,-3.560819387435913,1.102981686592102,2.4578378200531006,0.2922272682189941,0.9235262870788574,0.9235262870788574,0.0,176.539306640625,175.0,65930.125,0.0,3647.325439453125,1.0,278.5419311523437,282.8208312988281,296.9439392089844,301.15362548828125,293.1499938964844,293.1499938964844,278.25,34784.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923505961894989,1.0,0.0,0.0,3.681895732879639,3.681920051574707,9.045577371580292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.73828125,0.0,1559.77294921875,1895.4371337890625,0.0,3621.47802734375,0.7537683844566345,1.0,0.0,3.0,1.0,0.0
17936460,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.940962553024292,0.5098782181739807,0.4601251482963562,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.7369416356086731,0.5885812640190125,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9588057398796082,0.5380716919898987,0.3766232132911682,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8979911804199219,0.4497816562652588,0.4277370572090149,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7362140417098999,0.2435818463563919,1.1090717315673828,284.8765869140625,284.95001220703125,304.4525451660156,293.9844970703125,299.53521728515625,297.32745361328125,284.8804626464844,1.0,0.655303955078125,0.4075974225997925,0.4075974225997925,1.0,1.0,-3.5574426651000977,1.1006264686584473,2.4568161964416504,0.290224939584732,0.8437528014183044,0.8437528014183044,0.0,174.75283813476562,175.0,66563.765625,0.0,3628.162353515625,1.0,278.2885131835937,282.7179260253906,296.9998474121094,301.3499755859375,293.1499938964844,293.1499938964844,278.25,39498.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278107285499572,1.0,0.0,0.0,3.5838887691497803,3.583912849426269,8.570424938625365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.3876953125,0.0,1486.5521240234375,1895.4371337890625,0.0,3661.057861328125,0.7378225922584534,1.0,0.0,3.0,1.0,0.0
17936520,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9397096633911132,0.5094348788261414,0.4596363008022308,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.7400063276290894,0.5900092720985413,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9588159322738647,0.5394912362098694,0.3775483965873718,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8973730206489563,0.4500098526477813,0.4279164969921112,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7358158826828003,0.2437584400177002,1.1098215579986572,284.9171142578125,284.95001220703125,304.4616394042969,293.9908447265625,299.5423583984375,297.3359680175781,284.9183044433594,1.0,0.6562486290931702,0.4072889983654022,0.4072889983654022,1.0,1.0,-3.5607895851135254,1.100892186164856,2.459897518157959,0.2896747589111328,0.8562952280044556,0.8562952280044556,0.0,175.3544464111328,193.0,66363.6640625,0.0,3640.11865234375,1.0,278.2579345703125,282.7406616210937,296.9949035644531,301.29351806640625,293.1499938964844,293.1499938964844,278.54998779296875,38186.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276358485221864,1.0,0.0,0.0,3.537607192993164,3.537630319595337,8.350500024789653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.6181640625,0.0,1427.5391845703125,1895.4371337890625,0.0,3659.452392578125,0.7303716540336609,1.0,0.0,3.0,1.0,0.0
17936580,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9320075511932372,0.5094785094261169,0.4596132338047027,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.7451240420341492,0.6026880741119385,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9541016817092896,0.5436025857925415,0.3803663253784179,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8916471004486084,0.4512105286121368,0.4290410280227661,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7317802906036377,0.2445456981658935,1.113654613494873,285.0101928710937,284.95001220703125,304.4824523925781,294.0054626464844,299.5560302734375,297.3497619628906,285.0099792480469,1.0,0.6625183820724487,0.406588077545166,0.406588077545166,1.0,1.0,-3.585341453552246,1.1073647737503052,2.477976560592652,0.2905933856964111,0.9477583765983582,0.9477583765983582,0.0,180.5416412353516,211.0,66300.8046875,0.0,3733.093505859375,1.0,278.54168701171875,282.84588623046875,296.9852294921875,301.1993713378906,293.1499938964844,293.1499938964844,278.25,33423.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201862215995787,1.0,0.0,0.0,3.682408332824707,3.682432174682617,9.048095535035828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.46484375,0.0,1550.0736083984375,1895.4371337890625,0.0,3590.876708984375,0.7530866265296936,1.0,0.0,3.0,1.0,0.0
17936640,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9320075511932372,0.5094785094261169,0.4596132338047027,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.7451240420341492,0.6026880741119385,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9541016817092896,0.5436025857925415,0.3803663253784179,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8916471004486084,0.4512105286121368,0.4290410280227661,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7317802906036377,0.2445456981658935,1.113654613494873,285.0101928710937,284.95001220703125,304.4824523925781,294.0054626464844,299.5560302734375,297.3497619628906,285.0099792480469,1.0,0.6625183820724487,0.406588077545166,0.406588077545166,1.0,1.0,-3.585341453552246,1.1073647737503052,2.477976560592652,0.2905933856964111,0.9477583765983582,0.9477583765983582,0.0,180.5416412353516,211.0,66300.8046875,0.0,3733.093505859375,1.0,278.54168701171875,282.84588623046875,296.9852294921875,301.1993713378906,293.1499938964844,293.1499938964844,278.25,33423.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201862215995787,1.0,0.0,0.0,3.682408332824707,3.682432174682617,9.048095535035828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.46484375,0.0,1550.0736083984375,1895.4371337890625,0.0,3590.876708984375,0.7530866265296936,1.0,0.0,3.0,1.0,0.0
17936700,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9254456162452698,0.508908748626709,0.4595403969287872,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.7459042072296143,0.6136234998703003,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9491133093833924,0.5451875329017639,0.3817566633224487,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8865841627120972,0.451479971408844,0.4296282529830932,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7281594276428223,0.2447380572557449,1.115756273269653,284.8978576660156,284.95001220703125,304.492919921875,294.0129089355469,299.5546569824219,297.3442687988281,284.8979187011719,1.0,0.6672636270523071,0.4062376320362091,0.4062376320362091,1.0,1.0,-3.603311538696289,1.1125538349151611,2.490757703781128,0.291846752166748,0.8735337853431702,0.8735337853431702,0.0,184.9486541748047,211.0,67537.3984375,0.0,3805.635009765625,1.0,278.2972717285156,282.71533203125,297.0451965332031,301.4480285644531,293.1499938964844,293.1499938964844,278.25,37004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262933731079102,1.0,0.0,0.0,3.656593084335327,3.656617164611816,8.921678045226145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.466796875,0.0,1548.0487060546875,1895.4371337890625,0.0,3647.1201171875,0.7489328980445862,1.0,0.0,3.0,1.0,0.0
