time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936760,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9171444773674012,0.5082542896270752,0.4590844810009002,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,0.7456420660018921,0.6274442076683044,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.942276656627655,0.5466932654380798,0.3829060196876526,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8800984025001526,0.4516380727291107,0.4299560189247131,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7234207987785339,0.2448129802942276,1.1170718669891355,284.9303894042969,284.95001220703125,304.5033874511719,294.0203857421875,299.5471496582031,297.3330993652344,284.9312438964844,1.0,0.6727164387702942,0.4054394662380218,0.4054394662380218,1.0,1.0,-3.622744560241699,1.116985321044922,2.5057592391967773,0.2920219004154205,0.883438229560852,0.883438229560852,0.0,190.45985412597656,229.0,67618.953125,0.0,3889.464599609375,1.0,278.257568359375,282.73016357421875,297.0442810058594,301.41326904296875,293.1499938964844,293.1499938964844,278.54998779296875,36947.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285032153129578,1.0,0.0,0.0,3.61369514465332,3.613718986511232,8.713573720342538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.9580078125,0.0,1500.17236328125,1895.4371337890625,0.0,3667.413818359375,0.7431831359863281,1.0,0.0,3.0,1.0,0.0
17936820,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9013298749923706,0.5081200003623962,0.4591167867183685,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.7437721490859985,0.6581291556358337,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9277586340904236,0.5506742596626282,0.3858071267604828,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8668615221977234,0.4526775181293487,0.4311718344688415,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7132248282432556,0.2452865540981292,1.120788335800171,285.02801513671875,284.95001220703125,304.5244445800781,294.0355834960937,299.5329895019531,297.3121337890625,285.02764892578125,1.0,0.6853650212287903,0.4038431346416473,0.4038431346416473,1.0,1.0,-3.669111490249634,1.1281657218933103,2.5409457683563232,0.2929956018924713,0.9885010719299316,0.9885010719299316,0.0,203.23208618164065,232.0,67812.5859375,0.0,4090.522705078125,1.0,278.5423278808594,282.83673095703125,297.02984619140625,301.3378295898437,293.1499938964844,293.1499938964844,278.25,32900.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240617156028748,1.0,0.0,0.0,3.775362968444824,3.775387525558472,9.510660561318218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.2294921875,0.0,1653.1739501953125,1895.4371337890625,0.0,3626.594482421875,0.7698027491569519,1.0,0.0,3.0,1.0,0.0
17936880,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9013298749923706,0.5081200003623962,0.4591167867183685,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.7437721490859985,0.6581291556358337,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9277586340904236,0.5506742596626282,0.3858071267604828,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8668615221977234,0.4526775181293487,0.4311718344688415,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7132248282432556,0.2452865540981292,1.120788335800171,285.02801513671875,284.95001220703125,304.5244445800781,294.0355834960937,299.5329895019531,297.3121337890625,285.02764892578125,1.0,0.6853650212287903,0.4038431346416473,0.4038431346416473,1.0,1.0,-3.669111490249634,1.1281657218933103,2.5409457683563232,0.2929956018924713,0.9885010719299316,0.9885010719299316,0.0,203.23208618164065,232.0,67812.5859375,0.0,4090.522705078125,1.0,278.5423278808594,282.83673095703125,297.02984619140625,301.3378295898437,293.1499938964844,293.1499938964844,278.25,32900.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240617156028748,1.0,0.0,0.0,3.775362968444824,3.775387525558472,9.510660561318218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.2294921875,0.0,1653.1739501953125,1895.4371337890625,0.0,3626.594482421875,0.7698027491569519,1.0,0.0,3.0,1.0,0.0
17936940,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.890013575553894,0.5065749287605286,0.4583786427974701,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.7390005588531494,0.6816914081573486,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9173851609230042,0.5534737706184387,0.388202041387558,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.857304573059082,0.4528282582759857,0.4318896234035492,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7050143480300903,0.2451493293046951,1.1225855350494385,284.91961669921875,284.95001220703125,304.5455322265625,294.0510559082031,299.5062561035156,297.2745666503906,284.9207458496094,1.0,0.6943633556365967,0.4022468030452728,0.4022468030452728,1.0,1.0,-3.7025110721588135,1.134735345840454,2.5677759647369385,0.2927606999874115,0.906911551952362,0.906911551952362,0.0,213.3283233642578,235.0,69231.7109375,0.0,4243.9443359375,1.0,278.25640869140625,282.6985168457031,297.0830383300781,301.5600280761719,293.1499938964844,293.1499938964844,278.1499938964844,36973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933964729309082,1.0,0.0,0.0,3.724375486373901,3.724400520324707,9.25550693864352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.8330078125,0.0,1624.9342041015625,1895.4371337890625,0.0,3717.427978515625,0.7630672454833984,1.0,0.0,3.0,1.0,0.0
17937000,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.890013575553894,0.5065749287605286,0.4583786427974701,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.7390005588531494,0.6816914081573486,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9173851609230042,0.5534737706184387,0.388202041387558,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.857304573059082,0.4528282582759857,0.4318896234035492,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7050143480300903,0.2451493293046951,1.1225855350494385,284.91961669921875,284.95001220703125,304.5455322265625,294.0510559082031,299.5062561035156,297.2745666503906,284.9207458496094,1.0,0.6943633556365967,0.4022468030452728,0.4022468030452728,1.0,1.0,-3.7025110721588135,1.134735345840454,2.5677759647369385,0.2927606999874115,0.906911551952362,0.906911551952362,0.0,213.3283233642578,235.0,69231.7109375,0.0,4243.9443359375,1.0,278.25640869140625,282.6985168457031,297.0830383300781,301.5600280761719,293.1499938964844,293.1499938964844,278.1499938964844,36973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933964729309082,1.0,0.0,0.0,3.724375486373901,3.724400520324707,9.25550693864352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.8330078125,0.0,1624.9342041015625,1895.4371337890625,0.0,3717.427978515625,0.7630672454833984,1.0,0.0,3.0,1.0,0.0
17937060,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8807960152626038,0.5053626298904419,0.4574360847473144,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9983616471290588,0.7341135740280151,0.6964589357376099,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.90957772731781,0.5565124154090881,0.3904313147068023,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8496986031532288,0.4530341625213623,0.4322998523712158,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.698040783405304,0.2449465841054916,1.1229137182235718,284.93023681640625,284.95001220703125,304.5666809082031,294.0668029785156,299.4838256835937,297.2483215332031,284.9309387207031,1.0,0.7009047865867615,0.4002143442630768,0.4002143442630768,1.0,1.0,-3.722909450531006,1.1354780197143557,2.5874314308166504,0.2895790338516235,0.8905162811279297,0.8905162811279297,0.0,221.62255859375,238.0,69542.265625,0.0,4352.28125,1.0,278.15234375,282.6944274902344,297.07696533203125,301.5643310546875,293.1499938964844,293.1499938964844,278.45001220703125,37125.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363610744476318,1.0,0.0,0.0,3.658618688583374,3.6586430072784415,8.931565957936982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.73828125,0.0,1551.2198486328125,1895.4371337890625,0.0,3739.305419921875,0.7513338923454285,1.0,0.0,3.0,1.0,0.0
17937120,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8807960152626038,0.5053626298904419,0.4574360847473144,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9983616471290588,0.7341135740280151,0.6964589357376099,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.90957772731781,0.5565124154090881,0.3904313147068023,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8496986031532288,0.4530341625213623,0.4322998523712158,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.698040783405304,0.2449465841054916,1.1229137182235718,284.93023681640625,284.95001220703125,304.5666809082031,294.0668029785156,299.4838256835937,297.2483215332031,284.9309387207031,1.0,0.7009047865867615,0.4002143442630768,0.4002143442630768,1.0,1.0,-3.722909450531006,1.1354780197143557,2.5874314308166504,0.2895790338516235,0.8905162811279297,0.8905162811279297,0.0,221.62255859375,238.0,69542.265625,0.0,4352.28125,1.0,278.15234375,282.6944274902344,297.07696533203125,301.5643310546875,293.1499938964844,293.1499938964844,278.45001220703125,37125.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363610744476318,1.0,0.0,0.0,3.658618688583374,3.6586430072784415,8.931565957936982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.73828125,0.0,1551.2198486328125,1895.4371337890625,0.0,3739.305419921875,0.7513338923454285,1.0,0.0,3.0,1.0,0.0
17937180,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8725939393043518,0.5051188468933105,0.4573333859443664,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.990714430809021,0.7322397232055664,0.6942212581634521,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9030081629753112,0.5603904724121094,0.3932141065597534,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8429011702537537,0.4539028704166412,0.4332655370235443,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6916779279708862,0.2451585680246353,1.1247549057006836,285.0091857910156,284.95001220703125,304.5878295898437,294.0827941894531,299.4757385253906,297.2447509765625,285.0076904296875,1.0,0.7049910426139832,0.3981818556785583,0.3981818556785583,1.0,1.0,-3.726654052734375,1.130473494529724,2.5961804389953613,0.2839483022689819,0.9780299067497252,0.9780299067497252,0.0,229.2248077392578,241.0,69071.9453125,0.0,4411.27880859375,1.0,278.4432983398437,282.7958068847656,297.0666809082031,301.4666442871094,293.1499938964844,293.1499938964844,278.1499938964844,33520.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300940632820128,1.0,0.0,0.0,3.794886589050293,3.794911623001098,9.609281050870775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.11328125,0.0,1681.1248779296875,1895.4371337890625,0.0,3682.003662109375,0.7734259963035583,1.0,0.0,3.0,1.0,0.0
17937240,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8725939393043518,0.5051188468933105,0.4573333859443664,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.990714430809021,0.7322397232055664,0.6942212581634521,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9030081629753112,0.5603904724121094,0.3932141065597534,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8429011702537537,0.4539028704166412,0.4332655370235443,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6916779279708862,0.2451585680246353,1.1247549057006836,285.0091857910156,284.95001220703125,304.5878295898437,294.0827941894531,299.4757385253906,297.2447509765625,285.0076904296875,1.0,0.7049910426139832,0.3981818556785583,0.3981818556785583,1.0,1.0,-3.726654052734375,1.130473494529724,2.5961804389953613,0.2839483022689819,0.9780299067497252,0.9780299067497252,0.0,229.2248077392578,241.0,69071.9453125,0.0,4411.27880859375,1.0,278.4432983398437,282.7958068847656,297.0666809082031,301.4666442871094,293.1499938964844,293.1499938964844,278.1499938964844,33520.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300940632820128,1.0,0.0,0.0,3.794886589050293,3.794911623001098,9.609281050870775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.11328125,0.0,1681.1248779296875,1895.4371337890625,0.0,3682.003662109375,0.7734259963035583,1.0,0.0,3.0,1.0,0.0
17937300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8695260882377625,0.504355788230896,0.4570874869823456,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.987875521183014,0.7313891053199768,0.6937094926834106,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9009289145469666,0.5617994666099548,0.3944854438304901,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8405011296272278,0.4539798200130462,0.4336626529693603,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6894084811210632,0.2450964748859405,1.1255570650100708,284.8812866210937,284.95001220703125,304.5984191894531,294.0909118652344,299.4698791503906,297.2405090332031,284.8802795410156,1.0,0.7066198587417603,0.3971656262874603,0.3971656262874603,1.0,1.0,-3.7287230491638175,1.1280196905136108,2.600703477859497,0.2812464237213135,0.8906151056289673,0.8906151056289673,0.0,232.128662109375,241.0,70057.328125,0.0,4435.548828125,1.0,278.1945495605469,282.650634765625,297.12213134765625,301.7033996582031,293.1499938964844,293.1499938964844,278.1499938964844,37209.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358463883399964,1.0,0.0,0.0,3.761146306991577,3.761171579360962,9.43916859341698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.4794921875,0.0,1669.7037353515625,1895.4371337890625,0.0,3734.6103515625,0.7680620551109314,1.0,0.0,3.0,1.0,0.0
17937360,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8661583065986633,0.5034995675086975,0.4563963115215301,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9848181009292604,0.7305970191955566,0.6929802298545837,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8985743522644043,0.563123345375061,0.3954627215862274,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8378856778144836,0.4539351165294647,0.4337409138679504,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6869174838066101,0.244943156838417,1.1254806518554688,284.9075927734375,284.95001220703125,304.6089782714844,294.0990600585937,299.4652404785156,297.2357788085937,284.90869140625,1.0,0.707905113697052,0.3964558243751526,0.3964558243751526,1.0,1.0,-3.728194236755371,1.1255730390548706,2.60262131690979,0.2790665626525879,0.8893026113510132,0.8893026113510132,0.0,235.0020446777344,244.0,69805.2265625,0.0,4452.3955078125,1.0,278.1565856933594,282.6737976074219,297.117431640625,301.6423034667969,293.1499938964844,293.1499938964844,278.45001220703125,37884.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93724924325943,1.0,0.0,0.0,3.69242525100708,3.692450046539306,9.097387874135164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.21875,0.0,1595.1490478515625,1895.4371337890625,0.0,3747.403076171875,0.7579610347747803,1.0,0.0,3.0,1.0,0.0
17937420,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8622926473617554,0.5031626224517822,0.4559374451637268,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9812074899673462,0.730675458908081,0.6927898526191711,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8967185020446777,0.5669533610343933,0.3980178236961365,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8350231647491455,0.4547154009342193,0.4344021081924438,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.684083878993988,0.2451497912406921,1.1264413595199585,285.0004272460937,284.95001220703125,304.63006591796875,294.11553955078125,299.4653625488281,297.2388916015625,284.99932861328125,1.0,0.7103182077407837,0.3950361907482147,0.3950361907482147,1.0,1.0,-3.732428789138794,1.1225874423980713,2.6098413467407227,0.2752442955970764,0.9760481119155884,0.9760481119155884,0.0,238.86474609375,247.0,69219.9140625,0.0,4488.9072265625,1.0,278.44354248046875,282.7870788574219,297.0971069335937,301.5101013183594,293.1499938964844,293.1499938964844,278.1499938964844,33902.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302616119384766,1.0,0.0,0.0,3.8102524280548096,3.8102777004241934,9.68725657912728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.95703125,0.0,1702.4901123046875,1895.4371337890625,0.0,3683.5390625,0.776512086391449,1.0,0.0,3.0,1.0,0.0
17937480,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8622926473617554,0.5031626224517822,0.4559374451637268,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9812074899673462,0.730675458908081,0.6927898526191711,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8967185020446777,0.5669533610343933,0.3980178236961365,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8350231647491455,0.4547154009342193,0.4344021081924438,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.684083878993988,0.2451497912406921,1.1264413595199585,285.0004272460937,284.95001220703125,304.63006591796875,294.11553955078125,299.4653625488281,297.2388916015625,284.99932861328125,1.0,0.7103182077407837,0.3950361907482147,0.3950361907482147,1.0,1.0,-3.732428789138794,1.1225874423980713,2.6098413467407227,0.2752442955970764,0.9760481119155884,0.9760481119155884,0.0,238.86474609375,247.0,69219.9140625,0.0,4488.9072265625,1.0,278.44354248046875,282.7870788574219,297.0971069335937,301.5101013183594,293.1499938964844,293.1499938964844,278.1499938964844,33902.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302616119384766,1.0,0.0,0.0,3.8102524280548096,3.8102777004241934,9.68725657912728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.95703125,0.0,1702.4901123046875,1895.4371337890625,0.0,3683.5390625,0.776512086391449,1.0,0.0,3.0,1.0,0.0
17937540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8581389784812927,0.5016307234764099,0.4549835622310638,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9773440957069396,0.7297682166099548,0.6923665404319763,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8945781588554382,0.5697661638259888,0.4002533555030823,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8320032358169556,0.4547733962535858,0.4348076581954956,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6811416745185852,0.2449715733528137,1.1269402503967283,284.9063415527344,284.95001220703125,304.65106201171875,294.1322631835937,299.4588928222656,297.23297119140625,284.9072570800781,1.0,0.7124283313751221,0.3936165273189544,0.3936165273189544,1.0,1.0,-3.734560251235962,1.1188640594482422,2.61569619178772,0.2713968455791473,0.8895689845085144,0.8895689845085144,0.0,242.76266479492188,250.0,69924.9296875,0.0,4519.7822265625,1.0,278.1566467285156,282.6710510253906,297.1475524902344,301.6798095703125,293.1499938964844,293.1499938964844,278.45001220703125,37958.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367555379867554,1.0,0.0,0.0,3.701220989227295,3.7012457847595215,9.140781571659318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.1787109375,0.0,1605.76220703125,1895.4371337890625,0.0,3742.902587890625,0.75960773229599,1.0,0.0,3.0,1.0,0.0
17937600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8581389784812927,0.5016307234764099,0.4549835622310638,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9773440957069396,0.7297682166099548,0.6923665404319763,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8945781588554382,0.5697661638259888,0.4002533555030823,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8320032358169556,0.4547733962535858,0.4348076581954956,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6811416745185852,0.2449715733528137,1.1269402503967283,284.9063415527344,284.95001220703125,304.65106201171875,294.1322631835937,299.4588928222656,297.23297119140625,284.9072570800781,1.0,0.7124283313751221,0.3936165273189544,0.3936165273189544,1.0,1.0,-3.734560251235962,1.1188640594482422,2.61569619178772,0.2713968455791473,0.8895689845085144,0.8895689845085144,0.0,242.76266479492188,250.0,69924.9296875,0.0,4519.7822265625,1.0,278.1566467285156,282.6710510253906,297.1475524902344,301.6798095703125,293.1499938964844,293.1499938964844,278.45001220703125,37958.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367555379867554,1.0,0.0,0.0,3.701220989227295,3.7012457847595215,9.140781571659318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.1787109375,0.0,1605.76220703125,1895.4371337890625,0.0,3742.902587890625,0.75960773229599,1.0,0.0,3.0,1.0,0.0
17937660,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8561004400253296,0.5014521479606628,0.4545635282993316,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9753907918930054,0.7299431562423706,0.6922591328620911,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8938173651695251,0.5722416639328003,0.4018027186393738,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8305500745773315,0.4552657902240753,0.4351207017898559,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6796741485595703,0.2450988590717315,1.1272451877593994,285.0133361816406,284.95001220703125,304.6644287109375,294.1430969238281,299.4596862792969,297.2355651855469,285.01202392578125,1.0,0.7136767506599426,0.3927846848964691,0.3927846848964691,1.0,1.0,-3.7365238666534415,1.116912603378296,2.6196112632751465,0.2690312266349792,0.9719113111495972,0.9719113111495972,0.0,244.801025390625,250.0,69185.5390625,0.0,4538.35400390625,1.0,278.4221496582031,282.795654296875,297.11236572265625,301.4959411621094,293.1499938964844,293.1499938964844,278.45001220703125,33842.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302765727043152,1.0,0.0,0.0,3.7803235054016113,3.780348300933838,9.535669960314408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.2958984375,0.0,1666.328857421875,1895.4371337890625,0.0,3683.676025390625,0.7714948058128357,1.0,0.0,3.0,1.0,0.0
17937720,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8554036617279053,0.5013531446456909,0.4545623660087585,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9747198820114136,0.7300737500190735,0.6924560070037842,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.893831729888916,0.573625922203064,0.4028241336345672,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.830112636089325,0.4555819630622864,0.4354676604270935,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6792141795158386,0.2452121675014495,1.1279054880142212,285.001953125,284.95001220703125,304.67193603515625,294.14923095703125,299.4603576660156,297.2372131347656,285.0011901855469,1.0,0.7144587635993958,0.3923167586326599,0.3923167586326599,1.0,1.0,-3.739200353622437,1.1163424253463743,2.622858047485352,0.2679410576820373,0.978062093257904,0.978062093257904,0.0,245.7064514160156,253.0,69318.0546875,0.0,4551.69970703125,1.0,278.4427795410156,282.78729248046875,297.1300354003906,301.5488586425781,293.1499938964844,293.1499938964844,278.1499938964844,33965.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295760989189148,1.0,0.0,0.0,3.814488887786865,3.81451416015625,9.708809329822543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.369140625,0.0,1708.07421875,1895.4371337890625,0.0,3677.255126953125,0.7775790691375732,1.0,0.0,3.0,1.0,0.0
17937780,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8518462777137756,0.4998525977134704,0.4536210298538208,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9712211489677428,0.7291757464408875,0.6920572519302368,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8921965956687927,0.5763811469078064,0.4050147831439972,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8275775909423828,0.4556450843811035,0.4358639717102051,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.676734983921051,0.2450475096702575,1.1284046173095703,284.906005859375,284.95001220703125,304.69268798828125,294.1664123535156,299.4546203613281,297.2315979003906,284.9068908691406,1.0,0.7163698673248291,0.3910169601440429,0.3910169601440429,1.0,1.0,-3.74131178855896,1.112959384918213,2.628352642059326,0.2644177973270416,0.89083331823349,0.89083331823349,0.0,249.1968536376953,256.0,70042.8515625,0.0,4580.0,1.0,278.15679931640625,282.6690368652344,297.1810913085937,301.7210693359375,293.1499938964844,293.1499938964844,278.45001220703125,37934.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359397292137146,1.0,0.0,0.0,3.709042072296143,3.709067106246948,9.179453286378704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.1484375,0.0,1614.5625,1895.4371337890625,0.0,3735.4619140625,0.7609555125236511,1.0,0.0,3.0,1.0,0.0
17937840,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8518462777137756,0.4998525977134704,0.4536210298538208,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9712211489677428,0.7291757464408875,0.6920572519302368,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8921965956687927,0.5763811469078064,0.4050147831439972,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8275775909423828,0.4556450843811035,0.4358639717102051,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.676734983921051,0.2450475096702575,1.1284046173095703,284.906005859375,284.95001220703125,304.69268798828125,294.1664123535156,299.4546203613281,297.2315979003906,284.9068908691406,1.0,0.7163698673248291,0.3910169601440429,0.3910169601440429,1.0,1.0,-3.74131178855896,1.112959384918213,2.628352642059326,0.2644177973270416,0.89083331823349,0.89083331823349,0.0,249.1968536376953,256.0,70042.8515625,0.0,4580.0,1.0,278.15679931640625,282.6690368652344,297.1810913085937,301.7210693359375,293.1499938964844,293.1499938964844,278.45001220703125,37934.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359397292137146,1.0,0.0,0.0,3.709042072296143,3.709067106246948,9.179453286378704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.1484375,0.0,1614.5625,1895.4371337890625,0.0,3735.4619140625,0.7609555125236511,1.0,0.0,3.0,1.0,0.0
17937900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8502860069274902,0.4996696412563324,0.4532172679901123,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9696294665336608,0.7292308211326599,0.6918679475784302,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8915868401527405,0.5782503485679626,0.4061484038829803,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8264580368995667,0.4559881389141083,0.4360508918762207,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.675609290599823,0.2451215088367462,1.128498077392578,285.01690673828125,284.95001220703125,304.7030029296875,294.1750793457031,299.4548034667969,297.2331237792969,285.0172424316406,1.0,0.7172595858573914,0.3903670608997345,0.3903670608997345,1.0,1.0,-3.742291927337648,1.111246109008789,2.6310458183288574,0.2624932527542114,0.9697376489639282,0.9697376489639282,0.0,250.7667999267578,256.0,69226.3359375,0.0,4592.841796875,1.0,278.4030456542969,282.7967224121094,297.1444702148437,301.5178527832031,293.1499938964844,293.1499938964844,278.45001220703125,34250.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93036288022995,1.0,0.0,0.0,3.761838674545288,3.761863470077514,9.44264400004613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9921875,0.0,1647.6988525390625,1895.4371337890625,0.0,3684.46728515625,0.7692610621452332,1.0,0.0,3.0,1.0,0.0
17937960,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8494060039520264,0.4995872676372528,0.4531985819339752,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.968722939491272,0.7294259071350098,0.6920871734619141,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8916652798652649,0.5802125334739685,0.4075443148612976,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8259116411209106,0.4564464092254638,0.4365071356296539,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6750275492668152,0.2452866584062576,1.1293306350708008,285.0024719238281,284.95001220703125,304.7132873535156,294.1838073730469,299.4560241699219,297.23590087890625,285.0014038085937,1.0,0.7182843089103699,0.3897250890731811,0.3897250890731811,1.0,1.0,-3.745761632919312,1.1103795766830444,2.635381937026977,0.2609166204929352,0.9802505373954772,0.9802505373954772,0.0,251.9579467773437,259.0,69426.953125,0.0,4610.333984375,1.0,278.4437866210937,282.7860717773437,297.1636962890625,301.58990478515625,293.1499938964844,293.1499938964844,278.1499938964844,33916.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928702473640442,1.0,0.0,0.0,3.8227672576904297,3.8227925300598153,9.75099624156428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.67578125,0.0,1717.681640625,1895.4371337890625,0.0,3669.2421875,0.7788912653923035,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8461105227470398,0.4980908036231994,0.4522691071033478,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9652699828147888,0.7284631133079529,0.6916360855102539,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8902209401130676,0.5829586386680603,0.409731775522232,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.823552668094635,0.4564922749996185,0.4368920624256134,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6727286577224731,0.2451119422912597,1.1297930479049685,284.9056091308594,284.95001220703125,304.733642578125,294.201416015625,299.45025634765625,297.2304382324219,284.9065246582031,1.0,0.7201263308525085,0.3884410858154297,0.3884410858154297,1.0,1.0,-3.74776291847229,1.1069849729537964,2.640777826309204,0.2573797106742859,0.8924806118011475,0.8924806118011475,0.0,255.347412109375,262.0,70156.4921875,0.0,4637.7529296875,1.0,278.1567687988281,282.6671142578125,297.216064453125,301.76373291015625,293.1499938964844,293.1499938964844,278.45001220703125,37933.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350969791412354,1.0,0.0,0.0,3.716586589813232,3.716611623764038,9.216834655489948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.052734375,0.0,1623.24853515625,1895.4371337890625,0.0,3727.77001953125,0.7623161673545837,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8461105227470398,0.4980908036231994,0.4522691071033478,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9652699828147888,0.7284631133079529,0.6916360855102539,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8902209401130676,0.5829586386680603,0.409731775522232,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.823552668094635,0.4564922749996185,0.4368920624256134,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6727286577224731,0.2451119422912597,1.1297930479049685,284.9056091308594,284.95001220703125,304.733642578125,294.201416015625,299.45025634765625,297.2304382324219,284.9065246582031,1.0,0.7201263308525085,0.3884410858154297,0.3884410858154297,1.0,1.0,-3.74776291847229,1.1069849729537964,2.640777826309204,0.2573797106742859,0.8924806118011475,0.8924806118011475,0.0,255.347412109375,262.0,70156.4921875,0.0,4637.7529296875,1.0,278.1567687988281,282.6671142578125,297.216064453125,301.76373291015625,293.1499938964844,293.1499938964844,278.45001220703125,37933.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350969791412354,1.0,0.0,0.0,3.716586589813232,3.716611623764038,9.216834655489948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.052734375,0.0,1623.24853515625,1895.4371337890625,0.0,3727.77001953125,0.7623161673545837,1.0,0.0,3.0,1.0,0.0
17938140,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8438334465026855,0.4978289306163788,0.4518545269966125,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.962784707546234,0.7286495566368103,0.6916108727455139,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8898012638092041,0.5867992639541626,0.4122683703899383,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8219866752624512,0.4572784602642059,0.4375223219394684,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6711276173591614,0.2453393191099167,1.130667209625244,285.0030822753906,284.95001220703125,304.7538146972656,294.21923828125,299.4515686035156,297.2348937988281,285.0022888183594,1.0,0.7219924926757812,0.3871571123600006,0.3871571123600006,1.0,1.0,-3.7520864009857178,1.1043617725372314,2.6477246284484863,0.2538295984268188,0.9825744032859802,0.9825744032859802,0.0,258.05572509765625,265.0,69528.90625,0.0,4667.50244140625,1.0,278.44287109375,282.7853698730469,297.1998291015625,301.6329345703125,293.1499938964844,293.1499938964844,278.1499938964844,33977.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279006719589232,1.0,0.0,0.0,3.827904462814331,3.827929735183716,9.777221521289905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.51171875,0.0,1724.3795166015625,1895.4371337890625,0.0,3661.883544921875,0.7800533175468445,1.0,0.0,3.0,1.0,0.0
17938200,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8438334465026855,0.4978289306163788,0.4518545269966125,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.962784707546234,0.7286495566368103,0.6916108727455139,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8898012638092041,0.5867992639541626,0.4122683703899383,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8219866752624512,0.4572784602642059,0.4375223219394684,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6711276173591614,0.2453393191099167,1.130667209625244,285.0030822753906,284.95001220703125,304.7538146972656,294.21923828125,299.4515686035156,297.2348937988281,285.0022888183594,1.0,0.7219924926757812,0.3871571123600006,0.3871571123600006,1.0,1.0,-3.7520864009857178,1.1043617725372314,2.6477246284484863,0.2538295984268188,0.9825744032859802,0.9825744032859802,0.0,258.05572509765625,265.0,69528.90625,0.0,4667.50244140625,1.0,278.44287109375,282.7853698730469,297.1998291015625,301.6329345703125,293.1499938964844,293.1499938964844,278.1499938964844,33977.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279006719589232,1.0,0.0,0.0,3.827904462814331,3.827929735183716,9.777221521289905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.51171875,0.0,1724.3795166015625,1895.4371337890625,0.0,3661.883544921875,0.7800533175468445,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8406909108161926,0.4963383376598358,0.4509228467941284,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.959293782711029,0.7276215553283691,0.6910923719406128,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8884449005126953,0.5895381569862366,0.4144483804702759,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8197026252746582,0.4573056697845459,0.4378863871097564,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6689240336418152,0.2451498657464981,1.1310571432113647,284.9051208496094,284.95001220703125,304.773681640625,294.2372436523437,299.4457092285156,297.2295227050781,284.9060363769531,1.0,0.7237941026687622,0.3858950138092041,0.3858950138092041,1.0,1.0,-3.75388240814209,1.100943684577942,2.6529386043548584,0.2502734065055847,0.893988311290741,0.893988311290741,0.0,261.4299011230469,268.0,70265.703125,0.0,4694.3095703125,1.0,278.1567077636719,282.66522216796875,297.2517395019531,301.8068542480469,293.1499938964844,293.1499938964844,278.45001220703125,37937.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342201352119446,1.0,0.0,0.0,3.723838806152344,3.723863840103149,9.252839276996384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.541015625,0.0,1631.6690673828125,1895.4371337890625,0.0,3719.76171875,0.7636343836784363,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8406909108161926,0.4963383376598358,0.4509228467941284,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.959293782711029,0.7276215553283691,0.6910923719406128,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8884449005126953,0.5895381569862366,0.4144483804702759,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8197026252746582,0.4573056697845459,0.4378863871097564,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6689240336418152,0.2451498657464981,1.1310571432113647,284.9051208496094,284.95001220703125,304.773681640625,294.2372436523437,299.4457092285156,297.2295227050781,284.9060363769531,1.0,0.7237941026687622,0.3858950138092041,0.3858950138092041,1.0,1.0,-3.75388240814209,1.100943684577942,2.6529386043548584,0.2502734065055847,0.893988311290741,0.893988311290741,0.0,261.4299011230469,268.0,70265.703125,0.0,4694.3095703125,1.0,278.1567077636719,282.66522216796875,297.2517395019531,301.8068542480469,293.1499938964844,293.1499938964844,278.45001220703125,37937.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342201352119446,1.0,0.0,0.0,3.723838806152344,3.723863840103149,9.252839276996384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.541015625,0.0,1631.6690673828125,1895.4371337890625,0.0,3719.76171875,0.7636343836784363,1.0,0.0,3.0,1.0,0.0
17938380,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8385257720947266,0.496084064245224,0.4505130350589752,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9567873477935792,0.7277470231056213,0.6910077929496765,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8880859017372131,0.5933840870857239,0.4169855713844299,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8181886672973633,0.4580786526203155,0.4385018050670624,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6673910021781921,0.2453645020723343,1.1318676471710205,285.00341796875,284.95001220703125,304.79327392578125,294.25543212890625,299.44696044921875,297.23406982421875,285.00262451171875,1.0,0.7256264686584473,0.38463294506073,0.38463294506073,1.0,1.0,-3.75804615020752,1.0983110666275024,2.659735202789306,0.2467055469751358,0.984652817249298,0.984652817249298,0.0,264.12469482421875,271.0,69628.8203125,0.0,4723.62109375,1.0,278.44293212890625,282.7843933105469,297.23590087890625,301.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,33988.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270018339157104,1.0,0.0,0.0,3.834301233291626,3.83432674407959,9.809926950765655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.130859375,0.0,1732.2340087890625,1895.4371337890625,0.0,3653.629638671875,0.7812359929084778,1.0,0.0,3.0,1.0,0.0
17938440,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8385257720947266,0.496084064245224,0.4505130350589752,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9567873477935792,0.7277470231056213,0.6910077929496765,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8880859017372131,0.5933840870857239,0.4169855713844299,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8181886672973633,0.4580786526203155,0.4385018050670624,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6673910021781921,0.2453645020723343,1.1318676471710205,285.00341796875,284.95001220703125,304.79327392578125,294.25543212890625,299.44696044921875,297.23406982421875,285.00262451171875,1.0,0.7256264686584473,0.38463294506073,0.38463294506073,1.0,1.0,-3.75804615020752,1.0983110666275024,2.659735202789306,0.2467055469751358,0.984652817249298,0.984652817249298,0.0,264.12469482421875,271.0,69628.8203125,0.0,4723.62109375,1.0,278.44293212890625,282.7843933105469,297.23590087890625,301.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,33988.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270018339157104,1.0,0.0,0.0,3.834301233291626,3.83432674407959,9.809926950765655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.130859375,0.0,1732.2340087890625,1895.4371337890625,0.0,3653.629638671875,0.7812359929084778,1.0,0.0,3.0,1.0,0.0
17938500,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8373439311981201,0.4953946471214294,0.4502617418766022,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9554145932197572,0.7272830009460449,0.6909512877464294,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8877882957458496,0.5947952270507812,0.4182209968566894,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8173638582229614,0.4581473171710968,0.4388271570205688,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6665941476821899,0.2453131079673767,1.132444143295288,284.8779296875,284.95001220703125,304.8029479980469,294.2645874023437,299.4444580078125,297.2320556640625,284.8770446777344,1.0,0.7265915274620056,0.3840018808841705,0.3840018808841705,1.0,1.0,-3.760256052017212,1.0970240831375122,2.66323184967041,0.2450687140226364,0.8973773121833801,0.8973773121833801,0.0,265.60400390625,271.0,70623.359375,0.0,4739.50048828125,1.0,278.1936340332031,282.640380859375,297.2914123535156,301.9110717773437,293.1499938964844,293.1499938964844,278.1499938964844,37419.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322421550750732,1.0,0.0,0.0,3.799334764480591,3.799360513687134,9.631821740185842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.404296875,0.0,1716.796630859375,1895.4371337890625,0.0,3701.676025390625,0.7752220630645752,1.0,0.0,3.0,1.0,0.0
17938560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.835526704788208,0.4945988059043884,0.4495941400527954,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9532797336578368,0.7266547083854675,0.6904373168945312,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8868134021759033,0.5961064696311951,0.4191623628139496,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8159676790237427,0.4580889344215393,0.4388556480407715,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6652822494506836,0.2451610565185547,1.1322091817855835,284.9052734375,284.95001220703125,304.81256103515625,294.2738037109375,299.4410095214844,297.2287292480469,284.9065246582031,1.0,0.7273995280265808,0.3833979666233063,0.3833979666233063,1.0,1.0,-3.759721040725708,1.0949152708053589,2.66480565071106,0.2431571334600448,0.8958048820495605,0.8958048820495605,0.0,267.4876403808594,274.0,70358.109375,0.0,4750.072265625,1.0,278.15625,282.6643981933594,297.2886047363281,301.8504333496094,293.1499938964844,293.1499938964844,278.45001220703125,38023.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333207607269288,1.0,0.0,0.0,3.728896141052246,3.728921413421631,9.27798907923716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.4658203125,0.0,1638.19873046875,1895.4371337890625,0.0,3711.54150390625,0.7646826505661011,1.0,0.0,3.0,1.0,0.0
