time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938620,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.833440363407135,0.494357019662857,0.4491815865039825,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.950738787651062,0.7267241477966309,0.6902866363525391,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8864848017692566,0.599953830242157,0.4216892123222351,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8144764304161072,0.4588521420955658,0.4394526481628418,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6637982726097107,0.2453642189502716,1.132946491241455,285.0032043457031,284.95001220703125,304.8314514160156,294.2923583984375,299.4423522949219,297.2333679199219,285.00213623046875,1.0,0.7292011976242065,0.3821901082992553,0.3821901082992553,1.0,1.0,-3.763678789138794,1.0923640727996826,2.671314716339112,0.2396624237298965,0.986413598060608,0.986413598060608,0.0,270.1860656738281,277.0,69730.171875,0.0,4778.91259765625,1.0,278.4437561035156,282.7828063964844,297.2722473144531,301.71942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33969.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260202050209044,1.0,0.0,0.0,3.842309474945069,3.842334985733032,9.850946298683994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.8056640625,0.0,1741.838623046875,1895.4371337890625,0.0,3644.609375,0.782463788986206,1.0,0.0,3.0,1.0,0.0
17938680,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.833440363407135,0.494357019662857,0.4491815865039825,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.950738787651062,0.7267241477966309,0.6902866363525391,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8864848017692566,0.599953830242157,0.4216892123222351,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8144764304161072,0.4588521420955658,0.4394526481628418,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6637982726097107,0.2453642189502716,1.132946491241455,285.0032043457031,284.95001220703125,304.8314514160156,294.2923583984375,299.4423522949219,297.2333679199219,285.00213623046875,1.0,0.7292011976242065,0.3821901082992553,0.3821901082992553,1.0,1.0,-3.763678789138794,1.0923640727996826,2.671314716339112,0.2396624237298965,0.986413598060608,0.986413598060608,0.0,270.1860656738281,277.0,69730.171875,0.0,4778.91259765625,1.0,278.4437561035156,282.7828063964844,297.2722473144531,301.71942138671875,293.1499938964844,293.1499938964844,278.1499938964844,33969.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260202050209044,1.0,0.0,0.0,3.842309474945069,3.842334985733032,9.850946298683994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.8056640625,0.0,1741.838623046875,1895.4371337890625,0.0,3644.609375,0.782463788986206,1.0,0.0,3.0,1.0,0.0
17938740,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8305551409721375,0.4928790032863617,0.4482715427875519,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9472177028656006,0.7255704402923584,0.6896613836288452,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8852747678756714,0.6026536226272583,0.4238546192646026,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8122923374176025,0.4588472545146942,0.4397947788238525,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6617715954780579,0.2451474815607071,1.1332361698150637,284.9041748046875,284.95001220703125,304.8500061035156,294.3110656738281,299.4362487792969,297.22802734375,284.9051513671875,1.0,0.7309475541114807,0.3809822499752044,0.3809822499752044,1.0,1.0,-3.765208005905152,1.0889941453933716,2.6762137413024902,0.2361239492893219,0.8969238996505737,0.8969238996505737,0.0,273.54718017578125,280.0,70475.1640625,0.0,4804.99072265625,1.0,278.1566162109375,282.661865234375,297.3254089355469,301.8948974609375,293.1499938964844,293.1499938964844,278.45001220703125,37944.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323357939720154,1.0,0.0,0.0,3.7375779151916495,3.737602949142456,9.321241805082536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3017578125,0.0,1647.6993408203125,1895.4371337890625,0.0,3702.53271484375,0.7661235928535461,1.0,0.0,3.0,1.0,0.0
17938800,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8305551409721375,0.4928790032863617,0.4482715427875519,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9472177028656006,0.7255704402923584,0.6896613836288452,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8852747678756714,0.6026536226272583,0.4238546192646026,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8122923374176025,0.4588472545146942,0.4397947788238525,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6617715954780579,0.2451474815607071,1.1332361698150637,284.9041748046875,284.95001220703125,304.8500061035156,294.3110656738281,299.4362487792969,297.22802734375,284.9051513671875,1.0,0.7309475541114807,0.3809822499752044,0.3809822499752044,1.0,1.0,-3.765208005905152,1.0889941453933716,2.6762137413024902,0.2361239492893219,0.8969238996505737,0.8969238996505737,0.0,273.54718017578125,280.0,70475.1640625,0.0,4804.99072265625,1.0,278.1566162109375,282.661865234375,297.3254089355469,301.8948974609375,293.1499938964844,293.1499938964844,278.45001220703125,37944.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323357939720154,1.0,0.0,0.0,3.7375779151916495,3.737602949142456,9.321241805082536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3017578125,0.0,1647.6993408203125,1895.4371337890625,0.0,3702.53271484375,0.7661235928535461,1.0,0.0,3.0,1.0,0.0
17938860,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.828934371471405,0.4927164018154144,0.4478615522384643,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9451708197593688,0.7255682349205017,0.689383327960968,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8848815560340881,0.6054232716560364,0.4255840480327606,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8110730051994324,0.4593720138072967,0.4401269257068634,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6605978012084961,0.2452653348445892,1.133469820022583,285.01422119140625,284.95001220703125,304.86309814453125,294.3247375488281,299.43719482421875,297.2313232421875,285.01275634765625,1.0,0.7321752905845642,0.3801546692848205,0.3801546692848205,1.0,1.0,-3.767131328582764,1.0869708061218262,2.6801602840423584,0.2335598766803741,0.9845914244651794,0.9845914244651794,0.0,275.5928649902344,280.0,69716.4609375,0.0,4823.7861328125,1.0,278.43072509765625,282.7907409667969,297.294677734375,301.7208251953125,293.1499938964844,293.1499938964844,278.45001220703125,33829.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254681468009948,1.0,0.0,0.0,3.822231769561768,3.822257041931152,9.74826434685383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.37890625,0.0,1716.3536376953125,1895.4371337890625,0.0,3639.53369140625,0.7790127396583557,1.0,0.0,3.0,1.0,0.0
17938920,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8285519480705261,0.4926444292068481,0.4478697478771209,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9446750283241272,0.7255809903144836,0.689459502696991,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8849882483482361,0.6064901351928711,0.4263750612735748,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8108283281326294,0.4595993459224701,0.4403828978538513,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6603479981422424,0.2453390061855316,1.133925199508667,285.0036315917969,284.95001220703125,304.8681335449219,294.3301086425781,299.4376525878906,297.2326965332031,285.0025634765625,1.0,0.7327233552932739,0.3798328340053558,0.3798328340053558,1.0,1.0,-3.769040822982788,1.0865614414215088,2.68247938156128,0.232731208205223,0.9884735345840454,0.9884735345840454,0.0,276.2396545410156,283.0,69827.375,0.0,4833.52197265625,1.0,278.4437866210937,282.7821350097656,297.3099060058594,301.7637023925781,293.1499938964844,293.1499938964844,278.1499938964844,33979.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925038516521454,1.0,0.0,0.0,3.848253726959229,3.848279476165772,9.881450750981458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.4541015625,0.0,1749.181640625,1895.4371337890625,0.0,3635.582275390625,0.7835702896118164,1.0,0.0,3.0,1.0,0.0
17938980,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8257640600204468,0.4911724030971527,0.4469716250896454,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9411638379096984,0.724367082118988,0.688784658908844,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8838368058204651,0.6091592907905579,0.4285265505313873,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8086687922477722,0.4595799744129181,0.4407166242599487,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6584030985832214,0.2451097667217254,1.1341725587844849,284.9040832519531,284.95001220703125,304.8858642578125,294.349609375,299.4315490722656,297.227294921875,284.9052124023437,1.0,0.734445333480835,0.3786833882331848,0.3786833882331848,1.0,1.0,-3.770447015762329,1.083321213722229,2.6871259212493896,0.2293225228786468,0.8985509872436523,0.8985509872436523,0.0,279.5980529785156,286.0,70573.921875,0.0,4859.27978515625,1.0,278.1561584472656,282.66082763671875,297.36407470703125,301.9403381347656,293.1499938964844,293.1499938964844,278.45001220703125,38010.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313439726829528,1.0,0.0,0.0,3.7432594299316406,3.7432847023010254,9.349602123620572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.7490234375,0.0,1654.84521484375,1895.4371337890625,0.0,3693.453857421875,0.7671923041343689,1.0,0.0,3.0,1.0,0.0
17939040,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8257640600204468,0.4911724030971527,0.4469716250896454,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9411638379096984,0.724367082118988,0.688784658908844,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8838368058204651,0.6091592907905579,0.4285265505313873,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8086687922477722,0.4595799744129181,0.4407166242599487,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6584030985832214,0.2451097667217254,1.1341725587844849,284.9040832519531,284.95001220703125,304.8858642578125,294.349609375,299.4315490722656,297.227294921875,284.9052124023437,1.0,0.734445333480835,0.3786833882331848,0.3786833882331848,1.0,1.0,-3.770447015762329,1.083321213722229,2.6871259212493896,0.2293225228786468,0.8985509872436523,0.8985509872436523,0.0,279.5980529785156,286.0,70573.921875,0.0,4859.27978515625,1.0,278.1561584472656,282.66082763671875,297.36407470703125,301.9403381347656,293.1499938964844,293.1499938964844,278.45001220703125,38010.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313439726829528,1.0,0.0,0.0,3.7432594299316406,3.7432847023010254,9.349602123620572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.7490234375,0.0,1654.84521484375,1895.4371337890625,0.0,3693.453857421875,0.7671923041343689,1.0,0.0,3.0,1.0,0.0
17939100,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8244933485984802,0.4909996390342712,0.4465707242488861,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.939526617527008,0.7242651581764221,0.6884406208992004,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8833919167518616,0.6110169291496277,0.4296343624591827,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8076623678207397,0.4598860442638397,0.4408606588840484,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6574796438217163,0.2451497763395309,1.1340984106063845,285.01776123046875,284.95001220703125,304.8945007324219,294.3594970703125,299.4315490722656,297.2289428710937,285.0185546875,1.0,0.7352470755577087,0.3781086802482605,0.3781086802482605,1.0,1.0,-3.7709596157073975,1.081644058227539,2.6893155574798584,0.2274379879236221,0.97887521982193,0.97887521982193,0.0,281.14117431640625,286.0,69719.8125,0.0,4870.748046875,1.0,278.4042663574219,282.7920837402344,297.328369140625,301.7347412109375,293.1499938964844,293.1499938964844,278.45001220703125,34370.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925708830356598,1.0,0.0,0.0,3.793204069137573,3.793229341506958,9.600762496120296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.1279296875,0.0,1685.730224609375,1895.4371337890625,0.0,3641.746826171875,0.775129497051239,1.0,0.0,3.0,1.0,0.0
17939160,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.823813796043396,0.4909478724002838,0.4465701878070831,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9386157393455504,0.7243229150772095,0.6885228753089905,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8835707306861877,0.612981915473938,0.431029200553894,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8072079420089722,0.4603226482868194,0.4412899315357208,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6570261120796204,0.2452904731035232,1.1347997188568115,285.0043029785156,284.95001220703125,304.9030456542969,294.36944580078125,299.4327087402344,297.2319641113281,285.0032043457031,1.0,0.736193835735321,0.3775486350059509,0.3775486350059509,1.0,1.0,-3.7740941047668457,1.080857753753662,2.693236351013184,0.2259176075458526,0.9906461834907532,0.9906461834907532,0.0,282.2955627441406,289.0,69925.9609375,0.0,4887.390625,1.0,278.4439697265625,282.7818603515625,297.3488464355469,301.80914306640625,293.1499938964844,293.1499938964844,278.1499938964844,33971.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923985481262207,1.0,0.0,0.0,3.85419511795044,3.8542208671569824,9.911985898725106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.341796875,0.0,1756.4031982421875,1895.4371337890625,0.0,3625.892333984375,0.784676194190979,1.0,0.0,3.0,1.0,0.0
17939220,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8211044073104858,0.4894861280918121,0.4456856250762939,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9351388812065125,0.7230551242828369,0.6878018379211426,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8824746608734131,0.6156193017959595,0.4331643879413605,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8050608038902283,0.4602916240692138,0.4416161477565765,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6551611423492432,0.2450506389141082,1.135007381439209,284.9036865234375,284.95001220703125,304.91961669921875,294.3895874023437,299.42633056640625,297.2265319824219,284.9048156738281,1.0,0.7378918528556824,0.3764285445213318,0.3764285445213318,1.0,1.0,-3.7753846645355225,1.0776580572128296,2.6977267265319824,0.222563087940216,0.9000310897827148,0.9000310897827148,0.0,285.6488952636719,292.0,70680.890625,0.0,4912.82763671875,1.0,278.1561279296875,282.6595153808594,297.4039611816406,301.9874572753906,293.1499938964844,293.1499938964844,278.45001220703125,38007.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930274486541748,1.0,0.0,0.0,3.7499337196350098,3.7499592304229736,9.382973189531184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2734375,0.0,1662.6512451171875,1895.4371337890625,0.0,3683.65673828125,0.7683971524238586,1.0,0.0,3.0,1.0,0.0
17939280,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8211044073104858,0.4894861280918121,0.4456856250762939,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9351388812065125,0.7230551242828369,0.6878018379211426,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8824746608734131,0.6156193017959595,0.4331643879413605,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8050608038902283,0.4602916240692138,0.4416161477565765,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6551611423492432,0.2450506389141082,1.135007381439209,284.9036865234375,284.95001220703125,304.91961669921875,294.3895874023437,299.42633056640625,297.2265319824219,284.9048156738281,1.0,0.7378918528556824,0.3764285445213318,0.3764285445213318,1.0,1.0,-3.7753846645355225,1.0776580572128296,2.6977267265319824,0.222563087940216,0.9000310897827148,0.9000310897827148,0.0,285.6488952636719,292.0,70680.890625,0.0,4912.82763671875,1.0,278.1561279296875,282.6595153808594,297.4039611816406,301.9874572753906,293.1499938964844,293.1499938964844,278.45001220703125,38007.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930274486541748,1.0,0.0,0.0,3.7499337196350098,3.7499592304229736,9.382973189531184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.2734375,0.0,1662.6512451171875,1895.4371337890625,0.0,3683.65673828125,0.7683971524238586,1.0,0.0,3.0,1.0,0.0
17939340,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8192042112350464,0.4892710745334625,0.4452933967113495,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9326179027557372,0.722959041595459,0.6874918341636658,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.882238507270813,0.6194230318069458,0.4356522560119629,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8036208748817444,0.4610256850719452,0.4421809017658233,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6538389325141907,0.2452220022678375,1.1355910301208496,285.0044250488281,284.95001220703125,304.9354858398437,294.409912109375,299.4271545410156,297.231201171875,285.0033874511719,1.0,0.7396160364151001,0.3753084540367126,0.3753084540367126,1.0,1.0,-3.778904438018799,1.0751838684082031,2.703720569610596,0.219166025519371,0.9925634264945984,0.9925634264945984,0.0,288.3426208496094,295.0,70026.34375,0.0,4940.623046875,1.0,278.4438781738281,282.7812194824219,297.3894958496094,301.8568115234375,293.1499938964844,293.1499938964844,278.1499938964844,33998.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922921657562256,1.0,0.0,0.0,3.860117197036743,3.860142946243286,9.942468750523403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.9970703125,0.0,1763.9017333984375,1895.4371337890625,0.0,3616.0966796875,0.7857663631439209,1.0,0.0,3.0,1.0,0.0
17939400,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8192042112350464,0.4892710745334625,0.4452933967113495,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9326179027557372,0.722959041595459,0.6874918341636658,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.882238507270813,0.6194230318069458,0.4356522560119629,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8036208748817444,0.4610256850719452,0.4421809017658233,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6538389325141907,0.2452220022678375,1.1355910301208496,285.0044250488281,284.95001220703125,304.9354858398437,294.409912109375,299.4271545410156,297.231201171875,285.0033874511719,1.0,0.7396160364151001,0.3753084540367126,0.3753084540367126,1.0,1.0,-3.778904438018799,1.0751838684082031,2.703720569610596,0.219166025519371,0.9925634264945984,0.9925634264945984,0.0,288.3426208496094,295.0,70026.34375,0.0,4940.623046875,1.0,278.4438781738281,282.7812194824219,297.3894958496094,301.8568115234375,293.1499938964844,293.1499938964844,278.1499938964844,33998.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922921657562256,1.0,0.0,0.0,3.860117197036743,3.860142946243286,9.942468750523403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.9970703125,0.0,1763.9017333984375,1895.4371337890625,0.0,3616.0966796875,0.7857663631439209,1.0,0.0,3.0,1.0,0.0
17939460,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8165380954742432,0.4878159463405609,0.4444147646427154,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9291852116584778,0.7216364145278931,0.6867197155952454,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8811805844306946,0.6220213770866394,0.4377629160881042,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.801520586013794,0.4609806835651397,0.4424953758716583,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.65204256772995,0.2449709475040435,1.1357529163360596,284.9031677246094,284.95001220703125,304.9505615234375,294.4303283691406,299.4203186035156,297.2257080078125,284.9043273925781,1.0,0.7412896156311035,0.3742073476314544,0.3742073476314544,1.0,1.0,-3.780042171478272,1.0719786882400513,2.7080636024475098,0.215834692120552,0.9014200568199158,0.9014200568199158,0.0,291.6990966796875,298.0,70786.328125,0.0,4965.677734375,1.0,278.15606689453125,282.6583557128906,297.4447021484375,302.0354919433594,293.1499938964844,293.1499938964844,278.1499938964844,38011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291934370994568,1.0,0.0,0.0,3.756429433822632,3.7564547061920166,9.415507520316168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.5517578125,0.0,1670.3179931640625,1895.4371337890625,0.0,3673.74560546875,0.7695754766464233,1.0,0.0,3.0,1.0,0.0
17939520,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8165380954742432,0.4878159463405609,0.4444147646427154,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9291852116584778,0.7216364145278931,0.6867197155952454,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8811805844306946,0.6220213770866394,0.4377629160881042,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.801520586013794,0.4609806835651397,0.4424953758716583,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.65204256772995,0.2449709475040435,1.1357529163360596,284.9031677246094,284.95001220703125,304.9505615234375,294.4303283691406,299.4203186035156,297.2257080078125,284.9043273925781,1.0,0.7412896156311035,0.3742073476314544,0.3742073476314544,1.0,1.0,-3.780042171478272,1.0719786882400513,2.7080636024475098,0.215834692120552,0.9014200568199158,0.9014200568199158,0.0,291.6990966796875,298.0,70786.328125,0.0,4965.677734375,1.0,278.15606689453125,282.6583557128906,297.4447021484375,302.0354919433594,293.1499938964844,293.1499938964844,278.1499938964844,38011.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291934370994568,1.0,0.0,0.0,3.756429433822632,3.7564547061920166,9.415507520316168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.5517578125,0.0,1670.3179931640625,1895.4371337890625,0.0,3673.74560546875,0.7695754766464233,1.0,0.0,3.0,1.0,0.0
17939580,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.814052939414978,0.4869585633277893,0.4436023235321045,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9259589910507202,0.7208003997802734,0.685897707939148,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.880329966545105,0.6251675486564636,0.4399092197418213,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7995530962944031,0.461231380701065,0.4427420198917389,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6503100395202637,0.2448398917913437,1.1354554891586304,284.9356994628906,284.95001220703125,304.9647827148437,294.4508056640625,299.4166564941406,297.2250061035156,284.9364624023437,1.0,0.742813766002655,0.3731062114238739,0.3731062114238739,1.0,1.0,-3.7805917263031006,1.0685888528823853,2.712002992630005,0.2122494280338287,0.9043453335762024,0.9043453335762024,0.0,294.81610107421875,301.0,70540.15625,0.0,4987.47802734375,1.0,278.1501770019531,282.68927001953125,297.443603515625,301.9903869628906,293.1499938964844,293.1499938964844,278.1499938964844,36909.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927064061164856,1.0,0.0,0.0,3.713059186935425,3.7130839824676514,9.199347346111608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.1552734375,0.0,1611.3890380859375,1895.4371337890625,0.0,3654.200927734375,0.7609654664993286,1.0,0.0,3.0,1.0,0.0
17939640,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.814052939414978,0.4869585633277893,0.4436023235321045,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9259589910507202,0.7208003997802734,0.685897707939148,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.880329966545105,0.6251675486564636,0.4399092197418213,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7995530962944031,0.461231380701065,0.4427420198917389,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6503100395202637,0.2448398917913437,1.1354554891586304,284.9356994628906,284.95001220703125,304.9647827148437,294.4508056640625,299.4166564941406,297.2250061035156,284.9364624023437,1.0,0.742813766002655,0.3731062114238739,0.3731062114238739,1.0,1.0,-3.7805917263031006,1.0685888528823853,2.712002992630005,0.2122494280338287,0.9043453335762024,0.9043453335762024,0.0,294.81610107421875,301.0,70540.15625,0.0,4987.47802734375,1.0,278.1501770019531,282.68927001953125,297.443603515625,301.9903869628906,293.1499938964844,293.1499938964844,278.1499938964844,36909.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927064061164856,1.0,0.0,0.0,3.713059186935425,3.7130839824676514,9.199347346111608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.1552734375,0.0,1611.3890380859375,1895.4371337890625,0.0,3654.200927734375,0.7609654664993286,1.0,0.0,3.0,1.0,0.0
17939700,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8130235075950623,0.486622154712677,0.4433383047580719,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9246192574501038,0.7204848527908325,0.6856369972229004,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8801270127296448,0.62682044506073,0.4410807192325592,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7987805008888245,0.4614376425743103,0.4429714679718017,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6496186256408691,0.2448303401470184,1.1356018781661987,284.9441833496094,284.95001220703125,304.9715270996094,294.4610290527344,299.4153747558594,297.2255249023437,284.9446105957031,1.0,0.7436248660087585,0.372555673122406,0.372555673122406,1.0,1.0,-3.7818214893341056,1.067197561264038,2.7146239280700684,0.2105687856674194,0.9070342779159546,0.9070342779159546,0.0,296.227294921875,301.0,70506.953125,0.0,5000.2587890625,1.0,278.1500244140625,282.697021484375,297.4523620605469,301.99249267578125,293.1499938964844,293.1499938964844,278.1499938964844,36520.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260915517807008,1.0,0.0,0.0,3.705393552780152,3.705418109893799,9.161402090285264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.0234375,0.0,1599.626708984375,1895.4371337890625,0.0,3645.264892578125,0.7592794299125671,1.0,0.0,3.0,1.0,0.0
17939760,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8120036721229553,0.4862801730632782,0.4430857598781585,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9233022928237916,0.7201667428016663,0.6853933334350586,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8799343109130859,0.628463625907898,0.4422574341297149,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7980284690856934,0.4616501331329345,0.4432205259799957,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6489518284797668,0.2448305785655975,1.1358325481414795,284.9488220214844,284.95001220703125,304.97802734375,294.47119140625,299.41424560546875,297.2259826660156,284.9490661621094,1.0,0.7444570064544678,0.3720428049564361,0.3720428049564361,1.0,1.0,-3.783217191696167,1.0659711360931396,2.7172462940216064,0.2090243399143219,0.9092737436294556,0.9092737436294556,0.0,297.6444091796875,304.0,70507.4921875,0.0,5013.5771484375,1.0,278.1500244140625,282.7011108398437,297.4633178710937,302.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36266.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253469109535216,1.0,0.0,0.0,3.702416658401489,3.7024412155151367,9.146688171313144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.8935546875,0.0,1594.2911376953125,1895.4371337890625,0.0,3638.418701171875,0.7585428953170776,1.0,0.0,3.0,1.0,0.0
17939820,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8098939657211304,0.4855501651763916,0.4425531029701233,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.92061185836792,0.7194631099700928,0.6848679780960083,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8794706463813782,0.6316484212875366,0.4445646405220032,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7964852452278137,0.4620511829853058,0.4437136948108673,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6476040482521057,0.2448254972696304,1.1363381147384644,284.9522399902344,284.95001220703125,304.9902648925781,294.4914855957031,299.4112854003906,297.2262878417969,284.9523010253906,1.0,0.7461420297622681,0.3710171282291412,0.3710171282291412,1.0,1.0,-3.785922765731812,1.0635017156600952,2.722421169281006,0.2059486210346222,0.912306547164917,0.912306547164917,0.0,300.5589904785156,307.0,70550.203125,0.0,5040.50439453125,1.0,278.1499938964844,282.70379638671875,297.4862060546875,302.0264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36007.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243345856666564,1.0,0.0,0.0,3.7028067111968994,3.702831029891968,9.148615163212526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.873046875,0.0,1592.7716064453125,1895.4371337890625,0.0,3629.10546875,0.7584076523780823,1.0,0.0,3.0,1.0,0.0
17939880,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8098939657211304,0.4855501651763916,0.4425531029701233,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.92061185836792,0.7194631099700928,0.6848679780960083,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8794706463813782,0.6316484212875366,0.4445646405220032,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7964852452278137,0.4620511829853058,0.4437136948108673,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6476040482521057,0.2448254972696304,1.1363381147384644,284.9522399902344,284.95001220703125,304.9902648925781,294.4914855957031,299.4112854003906,297.2262878417969,284.9523010253906,1.0,0.7461420297622681,0.3710171282291412,0.3710171282291412,1.0,1.0,-3.785922765731812,1.0635017156600952,2.722421169281006,0.2059486210346222,0.912306547164917,0.912306547164917,0.0,300.5589904785156,307.0,70550.203125,0.0,5040.50439453125,1.0,278.1499938964844,282.70379638671875,297.4862060546875,302.0264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36007.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243345856666564,1.0,0.0,0.0,3.7028067111968994,3.702831029891968,9.148615163212526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.873046875,0.0,1592.7716064453125,1895.4371337890625,0.0,3629.10546875,0.7584076523780823,1.0,0.0,3.0,1.0,0.0
17939940,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8076627254486084,0.4847631454467773,0.4419707357883453,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9178034663200378,0.7186300754547119,0.6842294335365295,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8788313269615173,0.6346097588539124,0.4467244744300842,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7948564887046814,0.4624020755290985,0.4441674649715423,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6461998224258423,0.2447898536920547,1.1367547512054443,284.9521179199219,284.95001220703125,305.0013122558594,294.5115051269531,299.4070739746094,297.2253723144531,284.9521179199219,1.0,0.7478064894676208,0.3699914216995239,0.3699914216995239,1.0,1.0,-3.788100719451904,1.0608551502227783,2.727245569229126,0.2028170377016067,0.9136810898780824,0.9136810898780824,0.0,303.5834655761719,310.0,70604.3671875,0.0,5066.60400390625,1.0,278.1499938964844,282.70343017578125,297.5078125,302.0522766113281,293.1499938964844,293.1499938964844,278.1499938964844,35947.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236971735954284,1.0,0.0,0.0,3.7059903144836426,3.70601487159729,9.164353400592518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.3955078125,0.0,1595.9595947265625,1895.4371337890625,0.0,3623.238037109375,0.7589324116706848,1.0,0.0,3.0,1.0,0.0
17940000,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8076627254486084,0.4847631454467773,0.4419707357883453,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9178034663200378,0.7186300754547119,0.6842294335365295,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8788313269615173,0.6346097588539124,0.4467244744300842,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7948564887046814,0.4624020755290985,0.4441674649715423,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6461998224258423,0.2447898536920547,1.1367547512054443,284.9521179199219,284.95001220703125,305.0013122558594,294.5115051269531,299.4070739746094,297.2253723144531,284.9521179199219,1.0,0.7478064894676208,0.3699914216995239,0.3699914216995239,1.0,1.0,-3.788100719451904,1.0608551502227783,2.727245569229126,0.2028170377016067,0.9136810898780824,0.9136810898780824,0.0,303.5834655761719,310.0,70604.3671875,0.0,5066.60400390625,1.0,278.1499938964844,282.70343017578125,297.5078125,302.0522766113281,293.1499938964844,293.1499938964844,278.1499938964844,35947.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236971735954284,1.0,0.0,0.0,3.7059903144836426,3.70601487159729,9.164353400592518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.3955078125,0.0,1595.9595947265625,1895.4371337890625,0.0,3623.238037109375,0.7589324116706848,1.0,0.0,3.0,1.0,0.0
17940060,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8058371543884277,0.484118103981018,0.4414882063865661,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.915547251701355,0.7179120779037476,0.6836641430854797,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.878275990486145,0.6369203925132751,0.448399156332016,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7935377955436707,0.4626597166061401,0.4445076286792755,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6450666189193726,0.2447438389062881,1.1370105743408203,284.95172119140625,284.95001220703125,305.0093078613281,294.52734375,299.4035949707031,297.2243957519531,284.95172119140625,1.0,0.7491122484207153,0.3692286312580108,0.3692286312580108,1.0,1.0,-3.789572477340698,1.0588279962539673,2.7307446002960205,0.2004596143960952,0.9143382906913756,0.9143382906913756,0.0,306.0248718261719,310.0,70644.4921875,0.0,5086.83447265625,1.0,278.1499938964844,282.7030334472656,297.5242004394531,302.0717163085937,293.1499938964844,293.1499938964844,278.1499938964844,35938.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232604503631592,1.0,0.0,0.0,3.708420753479004,3.7084453105926514,9.176378057418332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.3876953125,0.0,1598.6759033203125,1895.4371337890625,0.0,3619.217041015625,0.7593650221824646,1.0,0.0,3.0,1.0,0.0
17940120,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8053776621818542,0.4839560985565185,0.4413666427135467,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.914987087249756,0.717728853225708,0.6835188269615173,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8781362175941467,0.6374945044517517,0.4488146901130676,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7932088971138,0.4627223908901214,0.4445908963680267,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6447843909263611,0.244730994105339,1.1370681524276731,284.9516296386719,284.95001220703125,305.0111694335937,294.53125,299.4027099609375,297.2241516113281,284.9516296386719,1.0,0.7494362592697144,0.369037926197052,0.369037926197052,1.0,1.0,-3.7899208068847656,1.0583161115646362,2.731604814529419,0.1998693197965622,0.9144733548164368,0.9144733548164368,0.0,306.6359558105469,313.0,70654.03125,0.0,5091.84033203125,1.0,278.1499938964844,282.70294189453125,297.5282287597656,302.07647705078125,293.1499938964844,293.1499938964844,278.1499938964844,35938.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923155963420868,1.0,0.0,0.0,3.708995819091797,3.709020376205444,9.179224207400694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.796875,0.0,1599.332763671875,1895.4371337890625,0.0,3618.254638671875,0.7594689130783081,1.0,0.0,3.0,1.0,0.0
17940180,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8030928373336792,0.4831438362598419,0.4407557249069214,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.912218451499939,0.7167873382568359,0.6827661395072937,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8774392604827881,0.6403446793556213,0.4508753418922424,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7915741801261902,0.4630246162414551,0.4449955821037292,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6433830261230469,0.2446585297584533,1.1373146772384644,284.95123291015625,284.95001220703125,305.01971435546875,294.55059814453125,299.3979187011719,297.222900390625,284.9512023925781,1.0,0.7510383129119873,0.3680844008922577,0.3680844008922577,1.0,1.0,-3.791543483734131,1.0557159185409546,2.735827684402466,0.1969013959169387,0.9149982929229736,0.9149982929229736,0.0,309.6868896484375,316.0,70697.140625,0.0,5116.49755859375,1.0,278.1499938964844,282.70263671875,297.5477905273437,302.09942626953125,293.1499938964844,293.1499938964844,278.1499938964844,35943.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92263925075531,1.0,0.0,0.0,3.711502313613892,3.711526870727539,9.191634262606384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.0478515625,0.0,1602.24267578125,1895.4371337890625,0.0,3613.494873046875,0.7599267363548279,1.0,0.0,3.0,1.0,0.0
17940240,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8030928373336792,0.4831438362598419,0.4407557249069214,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.912218451499939,0.7167873382568359,0.6827661395072937,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8774392604827881,0.6403446793556213,0.4508753418922424,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7915741801261902,0.4630246162414551,0.4449955821037292,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6433830261230469,0.2446585297584533,1.1373146772384644,284.95123291015625,284.95001220703125,305.01971435546875,294.55059814453125,299.3979187011719,297.222900390625,284.9512023925781,1.0,0.7510383129119873,0.3680844008922577,0.3680844008922577,1.0,1.0,-3.791543483734131,1.0557159185409546,2.735827684402466,0.1969013959169387,0.9149982929229736,0.9149982929229736,0.0,309.6868896484375,316.0,70697.140625,0.0,5116.49755859375,1.0,278.1499938964844,282.70263671875,297.5477905273437,302.09942626953125,293.1499938964844,293.1499938964844,278.1499938964844,35943.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92263925075531,1.0,0.0,0.0,3.711502313613892,3.711526870727539,9.191634262606384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.0478515625,0.0,1602.24267578125,1895.4371337890625,0.0,3613.494873046875,0.7599267363548279,1.0,0.0,3.0,1.0,0.0
17940300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8019603490829468,0.482737272977829,0.4404495656490326,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.91085946559906,0.7163065671920776,0.6823796629905701,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8770948648452759,0.6417619585990906,0.4518994092941284,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7907647490501404,0.4631714522838592,0.4451934993267059,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6426905989646912,0.2446193695068359,1.1374231576919556,284.9510498046875,284.95001220703125,305.0234680175781,294.5600891113281,299.3954162597656,297.2222900390625,284.9510498046875,1.0,0.7518320083618164,0.3676076531410217,0.3676076531410217,1.0,1.0,-3.792311191558838,1.0543999671936035,2.7379112243652344,0.1954102963209152,0.9152141213417052,0.9152141213417052,0.0,311.21075439453125,316.0,70716.9140625,0.0,5128.6923828125,1.0,278.1499938964844,282.7025451660156,297.5574035644531,302.11053466796875,293.1499938964844,293.1499938964844,278.1499938964844,35946.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223871231079102,1.0,0.0,0.0,3.7126080989837646,3.712632656097412,9.197112262882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.3701171875,0.0,1603.53955078125,1895.4371337890625,0.0,3611.171875,0.7601301670074463,1.0,0.0,3.0,1.0,0.0
17940360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.800835132598877,0.482330858707428,0.4401432573795318,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.909519374370575,0.7158195972442627,0.681986927986145,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8767538070678711,0.6431740522384644,0.452919602394104,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.789961040019989,0.4633155763149261,0.4453887045383453,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6420039534568787,0.2445785105228424,1.137523174285889,284.950927734375,284.95001220703125,305.02685546875,294.5694580078125,299.39288330078125,297.2216796875,284.950927734375,1.0,0.7526211738586426,0.3671494722366333,0.3671494722366333,1.0,1.0,-3.793052911758423,1.0531316995620728,2.7399210929870605,0.1939714103937149,0.9154179096221924,0.9154179096221924,0.0,312.7330322265625,319.0,70736.0625,0.0,5140.802734375,1.0,278.1499938964844,282.7025146484375,297.5668334960937,302.1214599609375,293.1499938964844,293.1499938964844,278.1499938964844,35950.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221386909484864,1.0,0.0,0.0,3.7136423587799072,3.713666915893554,9.202237265526492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.564453125,0.0,1604.7545166015625,1895.4371337890625,0.0,3608.882568359375,0.7603208422660828,1.0,0.0,3.0,1.0,0.0
17940420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.798608124256134,0.4815188944339752,0.4395309686660766,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9068993330001832,0.7148211002349854,0.6811776161193848,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8760810494422913,0.6459785103797913,0.4549457132816314,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.788370668888092,0.4635934829711914,0.4457688927650451,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6406481862068176,0.2444912195205688,1.137695074081421,284.9507141113281,284.95001220703125,305.03253173828125,294.5877685546875,299.38751220703125,297.22052001953125,284.9507141113281,1.0,0.7541831135749817,0.3662331402301788,0.3662331402301788,1.0,1.0,-3.794445037841797,1.050570011138916,2.743875026702881,0.1910830587148666,0.9157485365867616,0.9157485365867616,0.0,315.7698059082031,322.0,70770.1875,0.0,5164.71240234375,1.0,278.1499938964844,282.7025451660156,297.5851135253906,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216389656066896,1.0,0.0,0.0,3.715387344360352,3.715411901473999,9.210887697008728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.22265625,0.0,1606.8140869140625,1895.4371337890625,0.0,3604.276123046875,0.7606433629989624,1.0,0.0,3.0,1.0,0.0
