time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.798608124256134,0.4815188944339752,0.4395309686660766,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9068993330001832,0.7148211002349854,0.6811776161193848,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8760810494422913,0.6459785103797913,0.4549457132816314,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.788370668888092,0.4635934829711914,0.4457688927650451,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6406481862068176,0.2444912195205688,1.137695074081421,284.9507141113281,284.95001220703125,305.03253173828125,294.5877685546875,299.38751220703125,297.22052001953125,284.9507141113281,1.0,0.7541831135749817,0.3662331402301788,0.3662331402301788,1.0,1.0,-3.794445037841797,1.050570011138916,2.743875026702881,0.1910830587148666,0.9157485365867616,0.9157485365867616,0.0,315.7698059082031,322.0,70770.1875,0.0,5164.71240234375,1.0,278.1499938964844,282.7025451660156,297.5851135253906,302.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,35957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216389656066896,1.0,0.0,0.0,3.715387344360352,3.715411901473999,9.210887697008728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.22265625,0.0,1606.8140869140625,1895.4371337890625,0.0,3604.276123046875,0.7606433629989624,1.0,0.0,3.0,1.0,0.0
17940540,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7964091897010803,0.4807072877883911,0.4389190077781677,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9043699502944946,0.7138056755065918,0.6803522109985352,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8754231929779053,0.6487699747085571,0.4569625556468963,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.786803662776947,0.4638643264770508,0.4461423456668854,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6393163204193115,0.2444005459547042,1.1378507614135742,284.9505615234375,284.95001220703125,305.03662109375,294.6054077148437,299.3818664550781,297.2193908691406,284.9505615234375,1.0,0.7557336688041687,0.365316778421402,0.365316778421402,1.0,1.0,-3.795778751373291,1.047985553741455,2.747793197631836,0.1881794929504394,0.9160276055336,0.9160276055336,0.0,318.8044738769531,325.0,70801.3046875,0.0,5188.44873046875,1.0,278.1499938964844,282.70269775390625,297.6029357910156,302.1626892089844,293.1499938964844,293.1499938964844,278.1499938964844,35964.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921167492866516,1.0,0.0,0.0,3.716907978057861,3.716932773590088,9.218429113388992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.3466796875,0.0,1608.615478515625,1895.4371337890625,0.0,3599.928955078125,0.7609249353408813,1.0,0.0,3.0,1.0,0.0
17940600,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7964091897010803,0.4807072877883911,0.4389190077781677,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9043699502944946,0.7138056755065918,0.6803522109985352,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8754231929779053,0.6487699747085571,0.4569625556468963,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.786803662776947,0.4638643264770508,0.4461423456668854,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6393163204193115,0.2444005459547042,1.1378507614135742,284.9505615234375,284.95001220703125,305.03662109375,294.6054077148437,299.3818664550781,297.2193908691406,284.9505615234375,1.0,0.7557336688041687,0.365316778421402,0.365316778421402,1.0,1.0,-3.795778751373291,1.047985553741455,2.747793197631836,0.1881794929504394,0.9160276055336,0.9160276055336,0.0,318.8044738769531,325.0,70801.3046875,0.0,5188.44873046875,1.0,278.1499938964844,282.70269775390625,297.6029357910156,302.1626892089844,293.1499938964844,293.1499938964844,278.1499938964844,35964.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921167492866516,1.0,0.0,0.0,3.716907978057861,3.716932773590088,9.218429113388992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.3466796875,0.0,1608.615478515625,1895.4371337890625,0.0,3599.928955078125,0.7609249353408813,1.0,0.0,3.0,1.0,0.0
17940660,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7942391633987427,0.4798960983753204,0.4383074939250946,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9019319415092468,0.712764322757721,0.6795024871826172,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8747766613960266,0.6515392065048218,0.4589640498161316,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.785257875919342,0.4641236066818237,0.4465049803256988,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.638006865978241,0.2443052232265472,1.1379847526550293,284.9504089355469,284.95001220703125,305.0390319824219,294.6223449707031,299.37530517578125,297.21832275390625,284.95037841796875,1.0,0.7572691440582275,0.3643469214439392,0.3643469214439392,1.0,1.0,-3.797026872634888,1.045199632644653,2.7518272399902344,0.185079425573349,0.9161616563796996,0.9161616563796996,0.0,321.833740234375,328.0,70824.9375,0.0,5211.908203125,1.0,278.1499938964844,282.7029113769531,297.6198425292969,302.1816711425781,293.1499938964844,293.1499938964844,278.1499938964844,35972.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206945300102234,1.0,0.0,0.0,3.717958927154541,3.717983484268189,9.223642223332718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.1787109375,0.0,1609.890380859375,1895.4371337890625,0.0,3595.56640625,0.7611215710639954,1.0,0.0,3.0,1.0,0.0
17940720,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7942391633987427,0.4798960983753204,0.4383074939250946,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9019319415092468,0.712764322757721,0.6795024871826172,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8747766613960266,0.6515392065048218,0.4589640498161316,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.785257875919342,0.4641236066818237,0.4465049803256988,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.638006865978241,0.2443052232265472,1.1379847526550293,284.9504089355469,284.95001220703125,305.0390319824219,294.6223449707031,299.37530517578125,297.21832275390625,284.95037841796875,1.0,0.7572691440582275,0.3643469214439392,0.3643469214439392,1.0,1.0,-3.797026872634888,1.045199632644653,2.7518272399902344,0.185079425573349,0.9161616563796996,0.9161616563796996,0.0,321.833740234375,328.0,70824.9375,0.0,5211.908203125,1.0,278.1499938964844,282.7029113769531,297.6198425292969,302.1816711425781,293.1499938964844,293.1499938964844,278.1499938964844,35972.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206945300102234,1.0,0.0,0.0,3.717958927154541,3.717983484268189,9.223642223332718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.1787109375,0.0,1609.890380859375,1895.4371337890625,0.0,3595.56640625,0.7611215710639954,1.0,0.0,3.0,1.0,0.0
17940780,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7920965552330017,0.4790850877761841,0.437696248292923,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.899531900882721,0.7117023468017578,0.6786333918571472,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.874141275882721,0.6542902588844299,0.4609529674053192,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7837327718734741,0.4643734097480774,0.4468588232994079,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6367188692092896,0.2442065924406051,1.1381038427352903,284.95025634765625,284.95001220703125,305.03973388671875,294.638427734375,299.3683166503906,297.2173156738281,284.95025634765625,1.0,0.7587926387786865,0.3633770644664764,0.3633770644664764,1.0,1.0,-3.798207521438599,1.0423825979232788,2.7558250427246094,0.1819556951522827,0.916233241558075,0.916233241558075,0.0,324.86114501953125,331.0,70844.1484375,0.0,5235.1669921875,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202404022216796,1.0,0.0,0.0,3.718689441680908,3.718713998794556,9.227267128153472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.1904296875,0.0,1610.7911376953125,1895.4371337890625,0.0,3591.376953125,0.7612597346305847,1.0,0.0,3.0,1.0,0.0
17940840,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7920965552330017,0.4790850877761841,0.437696248292923,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.899531900882721,0.7117023468017578,0.6786333918571472,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.874141275882721,0.6542902588844299,0.4609529674053192,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7837327718734741,0.4643734097480774,0.4468588232994079,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6367188692092896,0.2442065924406051,1.1381038427352903,284.95025634765625,284.95001220703125,305.03973388671875,294.638427734375,299.3683166503906,297.2173156738281,284.95025634765625,1.0,0.7587926387786865,0.3633770644664764,0.3633770644664764,1.0,1.0,-3.798207521438599,1.0423825979232788,2.7558250427246094,0.1819556951522827,0.916233241558075,0.916233241558075,0.0,324.86114501953125,331.0,70844.1484375,0.0,5235.1669921875,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,35980.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202404022216796,1.0,0.0,0.0,3.718689441680908,3.718713998794556,9.227267128153472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.1904296875,0.0,1610.7911376953125,1895.4371337890625,0.0,3591.376953125,0.7612597346305847,1.0,0.0,3.0,1.0,0.0
17940900,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.791035532951355,0.4786795675754547,0.4373906850814819,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8983396887779236,0.711163341999054,0.6781913638114929,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8738274574279785,0.6556585431098938,0.4619423449039459,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7829777598381042,0.464494526386261,0.4470322132110595,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.636082649230957,0.2441560924053192,1.1381579637527466,284.9501953125,284.95001220703125,305.03936767578125,294.6461486816406,299.3646545410156,297.216796875,284.9501953125,1.0,0.7595499753952026,0.3628921210765838,0.3628921210765838,1.0,1.0,-3.79877233505249,1.0409642457962036,2.757807970046997,0.180388331413269,0.9162421822547911,0.9162421822547911,0.0,326.37420654296875,331.0,70851.984375,0.0,5246.71923828125,1.0,278.1499938964844,282.70343017578125,297.6437683105469,302.2081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35984.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200196862220764,1.0,0.0,0.0,3.718935489654541,3.718960046768189,9.22848869322479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.361328125,0.0,1611.1029052734375,1895.4371337890625,0.0,3589.340087890625,0.7613069415092468,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.789981484413147,0.4782744348049164,0.43708536028862,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.897153377532959,0.7106204628944397,0.6777455806732178,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8735166192054749,0.6570228934288025,0.4629290699958801,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7822280526161194,0.4646137952804565,0.4472038745880127,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6354516744613647,0.244105115532875,1.1382098197937012,284.9501953125,284.95001220703125,305.03857421875,294.65362548828125,299.361328125,297.21630859375,284.9501953125,1.0,0.760304868221283,0.3624831438064575,0.3624831438064575,1.0,1.0,-3.799324750900269,1.0397762060165403,2.7595484256744385,0.1790540367364883,0.9163088798522948,0.9163088798522948,0.0,327.8869934082031,334.0,70861.6015625,0.0,5258.23388671875,1.0,278.1499938964844,282.70367431640625,297.6513366699219,302.2165222167969,293.1499938964844,293.1499938964844,278.1499938964844,35985.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919810116291046,1.0,0.0,0.0,3.719233274459839,3.7192580699920654,9.22996719054936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.724609375,0.0,1611.4559326171875,1895.4371337890625,0.0,3587.40576171875,0.7613626718521118,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7878943085670471,0.4774641096591949,0.4364748299121856,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.894794225692749,0.7095123529434204,0.6768331527709961,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728991150856018,0.6597286462783813,0.4648868143558502,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7807416915893555,0.4648409187793731,0.4475366175174713,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6342039704322815,0.2440000921487808,1.138299822807312,284.9501647949219,284.95001220703125,305.0354919433594,294.6678161621094,299.3542785644531,297.2153625488281,284.9501647949219,1.0,0.7618029713630676,0.3616652190685272,0.3616652190685272,1.0,1.0,-3.800356864929199,1.0374037027359009,2.762953281402588,0.1764076501131057,0.9163799285888672,0.9163799285888672,0.0,330.90985107421875,337.0,70877.703125,0.0,5281.03271484375,1.0,278.1499938964844,282.70416259765625,297.6654663085937,302.232177734375,293.1499938964844,293.1499938964844,278.1499938964844,35988.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91939514875412,1.0,0.0,0.0,3.719676017761232,3.719700813293457,9.232164757122518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.7822265625,0.0,1611.9871826171875,1895.4371337890625,0.0,3583.575439453125,0.7614452838897705,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7878943085670471,0.4774641096591949,0.4364748299121856,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.894794225692749,0.7095123529434204,0.6768331527709961,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8728991150856018,0.6597286462783813,0.4648868143558502,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7807416915893555,0.4648409187793731,0.4475366175174713,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6342039704322815,0.2440000921487808,1.138299822807312,284.9501647949219,284.95001220703125,305.0354919433594,294.6678161621094,299.3542785644531,297.2153625488281,284.9501647949219,1.0,0.7618029713630676,0.3616652190685272,0.3616652190685272,1.0,1.0,-3.800356864929199,1.0374037027359009,2.762953281402588,0.1764076501131057,0.9163799285888672,0.9163799285888672,0.0,330.90985107421875,337.0,70877.703125,0.0,5281.03271484375,1.0,278.1499938964844,282.70416259765625,297.6654663085937,302.232177734375,293.1499938964844,293.1499938964844,278.1499938964844,35988.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91939514875412,1.0,0.0,0.0,3.719676017761232,3.719700813293457,9.232164757122518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.7822265625,0.0,1611.9871826171875,1895.4371337890625,0.0,3583.575439453125,0.7614452838897705,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7858328819274902,0.4766528606414795,0.4358638525009155,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8924584984779358,0.708391547203064,0.6759090423583984,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8722931146621704,0.6624224185943604,0.4668363034725189,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7792755365371704,0.4650615453720093,0.4478634893894195,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6329749822616577,0.2438933551311493,1.138382911682129,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3468933105469,297.2144470214844,284.9500732421875,1.0,0.7632937431335449,0.3608472645282745,0.3608472645282745,1.0,1.0,-3.8013484477996826,1.0350159406661987,2.766332626342773,0.1737570464611053,0.9163895845413208,0.9163895845413208,0.0,333.9344482421875,340.0,70891.125,0.0,5303.7314453125,1.0,278.1499938964844,282.7046813964844,297.6789855957031,302.2470703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91904217004776,1.0,0.0,0.0,3.719977855682373,3.720002412796021,9.233662012775312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.2890625,0.0,1612.3663330078125,1895.4371337890625,0.0,3580.316650390625,0.7615025043487549,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7858328819274902,0.4766528606414795,0.4358638525009155,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8924584984779358,0.708391547203064,0.6759090423583984,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8722931146621704,0.6624224185943604,0.4668363034725189,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7792755365371704,0.4650615453720093,0.4478634893894195,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6329749822616577,0.2438933551311493,1.138382911682129,284.9500732421875,284.95001220703125,305.0304260253906,294.6809387207031,299.3468933105469,297.2144470214844,284.9500732421875,1.0,0.7632937431335449,0.3608472645282745,0.3608472645282745,1.0,1.0,-3.8013484477996826,1.0350159406661987,2.766332626342773,0.1737570464611053,0.9163895845413208,0.9163895845413208,0.0,333.9344482421875,340.0,70891.125,0.0,5303.7314453125,1.0,278.1499938964844,282.7046813964844,297.6789855957031,302.2470703125,293.1499938964844,293.1499938964844,278.1499938964844,35992.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91904217004776,1.0,0.0,0.0,3.719977855682373,3.720002412796021,9.233662012775312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.2890625,0.0,1612.3663330078125,1895.4371337890625,0.0,3580.316650390625,0.7615025043487549,1.0,0.0,3.0,1.0,0.0
17941260,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.784040629863739,0.4759376645088196,0.4353252053260803,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8904178738594055,0.7073818445205688,0.6750739216804504,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8717629909515381,0.6647664904594421,0.4685338735580444,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7779982686042786,0.4652423858642578,0.4481388926506042,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6319072246551514,0.2437960803508758,1.138441562652588,284.9499816894531,284.95001220703125,305.02423095703125,294.6915283203125,299.3398132324219,297.213623046875,284.9499816894531,1.0,0.7645931243896484,0.3601469993591308,0.3601469993591308,1.0,1.0,-3.802140474319458,1.0329489707946775,2.7691915035247803,0.1714814156293869,0.9162965416908264,0.9162965416908264,0.0,336.5938415527344,340.0,70897.53125,0.0,5323.453125,1.0,278.1499938964844,282.7051696777344,297.6894836425781,302.2584533691406,293.1499938964844,293.1499938964844,278.1499938964844,35997.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918726682662964,1.0,0.0,0.0,3.719907760620117,3.719932556152344,9.233314699486072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.9873046875,0.0,1612.3251953125,1895.4371337890625,0.0,3577.402587890625,0.7614927887916565,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7837978005409241,0.4758400917053222,0.4352516829967499,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8901406526565552,0.7072425484657288,0.6749585866928101,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8716908693313599,0.665084183216095,0.4687640368938446,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7778249979019165,0.4652661085128784,0.4481755793094635,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6317625045776367,0.2437825947999954,1.1384484767913818,284.9499816894531,284.95001220703125,305.02325439453125,294.6929016113281,299.3388366699219,297.2135314941406,284.9499816894531,1.0,0.764769434928894,0.3600515127182007,0.3600515127182007,1.0,1.0,-3.8022427558898926,1.032665491104126,2.7695772647857666,0.1711709648370742,0.9162783026695251,0.9162783026695251,0.0,336.9564208984375,343.0,70898.0625,0.0,5326.12548828125,1.0,278.1499938964844,282.7052307128906,297.6908264160156,302.2599182128906,293.1499938964844,293.1499938964844,278.1499938964844,35998.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186846613883972,1.0,0.0,0.0,3.7198760509490967,3.719900608062744,9.233157243215828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.421875,0.0,1612.2940673828125,1895.4371337890625,0.0,3577.0146484375,0.7614874243736267,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7817878127098083,0.4750258922576904,0.4346385300159454,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8878458142280579,0.7060805559158325,0.673996090888977,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8710982799530029,0.6677320599555969,0.470682144165039,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7763931751251221,0.4654630720615387,0.4484807848930359,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6305663585662842,0.2436700612306594,1.1385067701339722,284.9498596191406,284.95001220703125,305.0138854980469,294.7035827636719,299.3304138183594,297.2126159667969,284.9498596191406,1.0,0.7662374973297119,0.3592557907104492,0.3592557907104492,1.0,1.0,-3.803091764450073,1.0303000211715698,2.772791862487793,0.1685830056667328,0.9161070585250854,0.9161070585250854,0.0,339.9803161621094,346.0,70901.6171875,0.0,5348.404296875,1.0,278.1499938964844,282.7058410644531,297.7018737792969,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36004.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918392777442932,1.0,0.0,0.0,3.71956729888916,3.7195920944213854,9.23162474464334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.8681640625,0.0,1611.9876708984375,1895.4371337890625,0.0,3574.318603515625,0.7614349722862244,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7817878127098083,0.4750258922576904,0.4346385300159454,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8878458142280579,0.7060805559158325,0.673996090888977,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8710982799530029,0.6677320599555969,0.470682144165039,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7763931751251221,0.4654630720615387,0.4484807848930359,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6305663585662842,0.2436700612306594,1.1385067701339722,284.9498596191406,284.95001220703125,305.0138854980469,294.7035827636719,299.3304138183594,297.2126159667969,284.9498596191406,1.0,0.7662374973297119,0.3592557907104492,0.3592557907104492,1.0,1.0,-3.803091764450073,1.0303000211715698,2.772791862487793,0.1685830056667328,0.9161070585250854,0.9161070585250854,0.0,339.9803161621094,346.0,70901.6171875,0.0,5348.404296875,1.0,278.1499938964844,282.7058410644531,297.7018737792969,302.2717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36004.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918392777442932,1.0,0.0,0.0,3.71956729888916,3.7195920944213854,9.23162474464334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.8681640625,0.0,1611.9876708984375,1895.4371337890625,0.0,3574.318603515625,0.7614349722862244,1.0,0.0,3.0,1.0,0.0
17941500,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7807922959327698,0.4746178388595581,0.4343312084674835,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8867058157920837,0.7054909467697144,0.6735067963600159,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8708038330078125,0.6690459251403809,0.4716342687606811,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7756831049919128,0.465556263923645,0.4486284852027893,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.629973828792572,0.2436125725507736,1.138530731201172,284.94976806640625,284.95001220703125,305.00836181640625,294.7084350585937,299.325927734375,297.212158203125,284.94976806640625,1.0,0.766966700553894,0.3588579297065735,0.3588579297065735,1.0,1.0,-3.803485631942749,1.0291064977645874,2.774379014968872,0.1672877967357635,0.9159704446792604,0.9159704446792604,0.0,341.4917297363281,346.0,70900.6484375,0.0,5359.44873046875,1.0,278.1499938964844,282.7061767578125,297.706787109375,302.27691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36008.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182503819465636,1.0,0.0,0.0,3.7192463874816895,3.719271183013916,9.230031423612672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.03125,0.0,1611.6478271484375,1895.4371337890625,0.0,3573.003173828125,0.7613787651062012,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7798030972480774,0.4742093980312347,0.4340234994888305,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8855710625648499,0.7048966288566589,0.6730131506919861,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8705107569694519,0.6703536510467529,0.4725822806358337,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7749771475791931,0.465646356344223,0.4487733840942383,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6293848156929016,0.2435544282197952,1.1385517120361328,284.94970703125,284.95001220703125,305.00225830078125,294.71295166015625,299.3212890625,297.21173095703125,284.94970703125,1.0,0.7676932215690613,0.3584595620632171,0.3584595620632171,1.0,1.0,-3.803861618041992,1.0279053449630735,2.775956392288208,0.1659902185201645,0.9158096313476562,0.9158096313476562,0.0,343.0032043457031,349.0,70898.1875,0.0,5370.4423828125,1.0,278.1499938964844,282.7065124511719,297.7113647460937,302.2816162109375,293.1499938964844,293.1499938964844,278.1499938964844,36012.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181163907051086,1.0,0.0,0.0,3.71882963180542,3.7188541889190674,9.227962891600328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.8916015625,0.0,1611.1983642578125,1895.4371337890625,0.0,3571.765380859375,0.7613052129745483,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7778432369232178,0.4733903706073761,0.4334063827991485,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8833169937133789,0.7036932110786438,0.6720119118690491,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8699284195899963,0.6729507446289062,0.4744656383991241,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7735767364501953,0.4658167064189911,0.4490540623664856,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6282168030738831,0.2434360980987548,1.138585090637207,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.3115539550781,297.2108459472656,284.9495544433594,1.0,0.7691376209259033,0.3576628863811493,0.3576628863811493,1.0,1.0,-3.804558515548706,1.0254831314086914,2.779075384140014,0.163393035531044,0.9154072999954224,0.9154072999954224,0.0,346.02587890625,352.0,70888.3125,0.0,5392.2626953125,1.0,278.1499938964844,282.707275390625,297.7193908691406,302.28961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36021.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178698062896729,1.0,0.0,0.0,3.7176859378814697,3.717710733413696,9.222288213095452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.611328125,0.0,1609.945556640625,1895.4371337890625,0.0,3569.48681640625,0.7611018419265747,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7778432369232178,0.4733903706073761,0.4334063827991485,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8833169937133789,0.7036932110786438,0.6720119118690491,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8699284195899963,0.6729507446289062,0.4744656383991241,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7735767364501953,0.4658167064189911,0.4490540623664856,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6282168030738831,0.2434360980987548,1.138585090637207,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.3115539550781,297.2108459472656,284.9495544433594,1.0,0.7691376209259033,0.3576628863811493,0.3576628863811493,1.0,1.0,-3.804558515548706,1.0254831314086914,2.779075384140014,0.163393035531044,0.9154072999954224,0.9154072999954224,0.0,346.02587890625,352.0,70888.3125,0.0,5392.2626953125,1.0,278.1499938964844,282.707275390625,297.7193908691406,302.28961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36021.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178698062896729,1.0,0.0,0.0,3.7176859378814697,3.717710733413696,9.222288213095452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.611328125,0.0,1609.945556640625,1895.4371337890625,0.0,3569.48681640625,0.7611018419265747,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7759079337120056,0.4725687503814697,0.4327871799468994,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8810847997665405,0.7024731636047363,0.6709952354431152,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8693521022796631,0.6755263209342957,0.4763341546058655,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7721922397613525,0.4659754633903503,0.4493240714073181,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6270614862442017,0.2433155179023742,1.1386088132858276,284.94940185546875,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2099609375,284.94940185546875,1.0,0.7705719470977783,0.3568662106990814,0.3568662106990814,1.0,1.0,-3.805191993713379,1.0230382680892944,2.782153606414795,0.1607942879199981,0.9149068593978882,0.9149068593978882,0.0,349.04901123046875,355.0,70872.4375,0.0,5413.89794921875,1.0,278.1499938964844,282.7080993652344,297.72607421875,302.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,36030.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176688194274902,1.0,0.0,0.0,3.7161691188812256,3.716193675994873,9.214763849740848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.1103515625,0.0,1608.267578125,1895.4371337890625,0.0,3567.629638671875,0.7608307600021362,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7759079337120056,0.4725687503814697,0.4327871799468994,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8810847997665405,0.7024731636047363,0.6709952354431152,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8693521022796631,0.6755263209342957,0.4763341546058655,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7721922397613525,0.4659754633903503,0.4493240714073181,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6270614862442017,0.2433155179023742,1.1386088132858276,284.94940185546875,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2099609375,284.94940185546875,1.0,0.7705719470977783,0.3568662106990814,0.3568662106990814,1.0,1.0,-3.805191993713379,1.0230382680892944,2.782153606414795,0.1607942879199981,0.9149068593978882,0.9149068593978882,0.0,349.04901123046875,355.0,70872.4375,0.0,5413.89794921875,1.0,278.1499938964844,282.7080993652344,297.72607421875,302.2958679199219,293.1499938964844,293.1499938964844,278.1499938964844,36030.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176688194274902,1.0,0.0,0.0,3.7161691188812256,3.716193675994873,9.214763849740848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.1103515625,0.0,1608.267578125,1895.4371337890625,0.0,3567.629638671875,0.7608307600021362,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7739966511726379,0.4717433452606201,0.4321648478507995,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8788731098175049,0.7012327909469604,0.669959545135498,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8687790036201477,0.6780737042427063,0.4781834781169891,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.770821750164032,0.4661190509796142,0.4495801627635956,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6259173154830933,0.2431921064853668,1.1386204957962036,284.9491882324219,284.95001220703125,304.9529113769531,294.7320861816406,299.289794921875,297.2090759277344,284.9491882324219,1.0,0.7719941735267639,0.3560279905796051,0.3560279905796051,1.0,1.0,-3.805744409561157,1.0204319953918457,2.78531265258789,0.1580617874860763,0.914237141609192,0.914237141609192,0.0,352.0715026855469,358.0,70846.8984375,0.0,5435.28759765625,1.0,278.1499938964844,282.7090148925781,297.7309265136719,302.2997131347656,293.1499938964844,293.1499938964844,278.1499938964844,36040.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174844026565552,1.0,0.0,0.0,3.714075565338135,3.7141001224517822,9.204384241456864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7451171875,0.0,1605.9423828125,1895.4371337890625,0.0,3565.9248046875,0.7604555487632751,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7739966511726379,0.4717433452606201,0.4321648478507995,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8788731098175049,0.7012327909469604,0.669959545135498,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8687790036201477,0.6780737042427063,0.4781834781169891,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.770821750164032,0.4661190509796142,0.4495801627635956,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6259173154830933,0.2431921064853668,1.1386204957962036,284.9491882324219,284.95001220703125,304.9529113769531,294.7320861816406,299.289794921875,297.2090759277344,284.9491882324219,1.0,0.7719941735267639,0.3560279905796051,0.3560279905796051,1.0,1.0,-3.805744409561157,1.0204319953918457,2.78531265258789,0.1580617874860763,0.914237141609192,0.914237141609192,0.0,352.0715026855469,358.0,70846.8984375,0.0,5435.28759765625,1.0,278.1499938964844,282.7090148925781,297.7309265136719,302.2997131347656,293.1499938964844,293.1499938964844,278.1499938964844,36040.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174844026565552,1.0,0.0,0.0,3.714075565338135,3.7141001224517822,9.204384241456864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7451171875,0.0,1605.9423828125,1895.4371337890625,0.0,3565.9248046875,0.7604555487632751,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7721091508865356,0.4709147214889526,0.4315398335456848,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8766836524009705,0.6999775767326355,0.6689100861549377,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8682116270065308,0.6806004047393799,0.4800184965133667,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7694664001464844,0.4662511050701141,0.4498256146907806,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.624783456325531,0.2430667132139206,1.1386237144470217,284.9490051269531,284.95001220703125,304.93133544921875,294.7351989746094,299.27783203125,297.2081604003906,284.9490051269531,1.0,0.7734069228172302,0.3551898002624511,0.3551898002624511,1.0,1.0,-3.806236982345581,1.0177998542785645,2.7884371280670166,0.1553246825933456,0.9134753942489624,0.9134753942489624,0.0,355.0948791503906,361.0,70815.0625,0.0,5456.50341796875,1.0,278.1499938964844,282.71002197265625,297.734375,302.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,36051.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917358100414276,1.0,0.0,0.0,3.7115752696990967,3.711599826812744,9.19199578675034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.107421875,0.0,1603.1522216796875,1895.4371337890625,0.0,3564.757568359375,0.7600063681602478,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7721091508865356,0.4709147214889526,0.4315398335456848,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8766836524009705,0.6999775767326355,0.6689100861549377,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8682116270065308,0.6806004047393799,0.4800184965133667,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7694664001464844,0.4662511050701141,0.4498256146907806,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.624783456325531,0.2430667132139206,1.1386237144470217,284.9490051269531,284.95001220703125,304.93133544921875,294.7351989746094,299.27783203125,297.2081604003906,284.9490051269531,1.0,0.7734069228172302,0.3551898002624511,0.3551898002624511,1.0,1.0,-3.806236982345581,1.0177998542785645,2.7884371280670166,0.1553246825933456,0.9134753942489624,0.9134753942489624,0.0,355.0948791503906,361.0,70815.0625,0.0,5456.50341796875,1.0,278.1499938964844,282.71002197265625,297.734375,302.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,36051.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917358100414276,1.0,0.0,0.0,3.7115752696990967,3.711599826812744,9.19199578675034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.107421875,0.0,1603.1522216796875,1895.4371337890625,0.0,3564.757568359375,0.7600063681602478,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711743712425232,0.4704988598823547,0.4312261044979095,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8755972981452942,0.6993439793586731,0.6683797240257263,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8679298162460327,0.6818552017211914,0.4809300601482391,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7687942385673523,0.4663122594356537,0.449943870306015,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6242201328277588,0.2430032193660736,1.1386220455169678,284.94891357421875,284.95001220703125,304.9195251464844,294.736083984375,299.27154541015625,297.2077331542969,284.94891357421875,1.0,0.7741094827651978,0.3547707200050354,0.3547707200050354,1.0,1.0,-3.8064584732055664,1.016474962234497,2.7899835109710693,0.1539570987224578,0.9130463004112244,0.9130463004112244,0.0,356.6065368652344,361.0,70796.1484375,0.0,5467.03564453125,1.0,278.1499938964844,282.7105712890625,297.7353820800781,302.30194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36057.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173089265823364,1.0,0.0,0.0,3.710145711898804,3.7101705074310303,9.184917075799603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.677734375,0.0,1601.55517578125,1895.4371337890625,0.0,3564.302978515625,0.7597492933273315,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7702455520629883,0.4700822532176971,0.4309115409851074,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8745161294937134,0.6987053751945496,0.6678445935249329,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8676483035087585,0.6831017732620239,0.4818360209465027,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7681251764297485,0.466369092464447,0.4500580430030823,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6236589550971985,0.2429391890764236,1.1386176347732544,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2655639648437,297.207275390625,284.94891357421875,1.0,0.7748086452484131,0.3544336259365082,0.3544336259365082,1.0,1.0,-3.8066585063934326,1.0153990983963013,2.791259288787842,0.1528464555740356,0.9126649498939514,0.9126649498939514,0.0,358.1177673339844,364.0,70777.9609375,0.0,5477.49755859375,1.0,278.1499938964844,282.711181640625,297.73583984375,302.3014831542969,293.1499938964844,293.1499938964844,278.1499938964844,36060.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172629714012146,1.0,0.0,0.0,3.708692789077759,3.7087173461914062,9.177724678011144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.185546875,0.0,1599.9107666015625,1895.4371337890625,0.0,3563.87841796875,0.7594869136810303,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.768405020236969,0.4692451953887939,0.4302792251110077,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8723690509796143,0.6974133253097534,0.6667605042457581,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8670859336853027,0.6855708956718445,0.4836315512657165,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.766795814037323,0.4664694964885711,0.4502741992473602,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6225423216819763,0.242809385061264,1.1386016607284546,284.9488220214844,284.95001220703125,304.87994384765625,294.7359619140625,299.2531433105469,297.2063903808594,284.9488220214844,1.0,0.7761972546577454,0.3537594974040985,0.3537594974040985,1.0,1.0,-3.806994676589966,1.01325786113739,2.793736934661865,0.1506582200527191,0.9118396639823914,0.9118396639823914,0.0,361.1396789550781,367.0,70737.484375,0.0,5498.22216796875,1.0,278.1499938964844,282.71240234375,297.7353210449219,302.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,36065.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172025322914124,1.0,0.0,0.0,3.705577850341797,3.705602407455444,9.16231442715798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.28125,0.0,1596.3822021484375,1895.4371337890625,0.0,3563.31982421875,0.7589227557182312,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.768405020236969,0.4692451953887939,0.4302792251110077,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8723690509796143,0.6974133253097534,0.6667605042457581,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8670859336853027,0.6855708956718445,0.4836315512657165,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.766795814037323,0.4664694964885711,0.4502741992473602,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6225423216819763,0.242809385061264,1.1386016607284546,284.9488220214844,284.95001220703125,304.87994384765625,294.7359619140625,299.2531433105469,297.2063903808594,284.9488220214844,1.0,0.7761972546577454,0.3537594974040985,0.3537594974040985,1.0,1.0,-3.806994676589966,1.01325786113739,2.793736934661865,0.1506582200527191,0.9118396639823914,0.9118396639823914,0.0,361.1396789550781,367.0,70737.484375,0.0,5498.22216796875,1.0,278.1499938964844,282.71240234375,297.7353210449219,302.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,36065.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172025322914124,1.0,0.0,0.0,3.705577850341797,3.705602407455444,9.16231442715798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.28125,0.0,1596.3822021484375,1895.4371337890625,0.0,3563.31982421875,0.7589227557182312,1.0,0.0,3.0,1.0,0.0
