time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942340,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7665870785713196,0.4684037864208221,0.4296434819698334,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8702443242073059,0.6961076259613037,0.66566401720047,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8665270805358887,0.6880154013633728,0.4854106903076172,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7654802799224854,0.4665578305721283,0.4504793584346771,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.621432363986969,0.2426778525114059,1.1385787725448608,284.9486999511719,284.95001220703125,304.8500061035156,294.7334289550781,299.2401123046875,297.2054748535156,284.9486999511719,1.0,0.7775768041610718,0.3530853688716888,0.3530853688716888,1.0,1.0,-3.8072705268859854,1.011097073554993,2.796173572540283,0.1484744250774383,0.9109026789665222,0.9109026789665222,0.0,364.1630859375,370.0,70691.265625,0.0,5518.77294921875,1.0,278.1499938964844,282.713623046875,297.7333679199219,302.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36072.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172306656837464,1.0,0.0,0.0,3.702157735824585,3.702182292938232,9.145409194388776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.173828125,0.0,1592.5279541015625,1895.4371337890625,0.0,3563.579345703125,0.7583036422729492,1.0,0.0,3.0,1.0,0.0
17942400,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7665870785713196,0.4684037864208221,0.4296434819698334,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8702443242073059,0.6961076259613037,0.66566401720047,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8665270805358887,0.6880154013633728,0.4854106903076172,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7654802799224854,0.4665578305721283,0.4504793584346771,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.621432363986969,0.2426778525114059,1.1385787725448608,284.9486999511719,284.95001220703125,304.8500061035156,294.7334289550781,299.2401123046875,297.2054748535156,284.9486999511719,1.0,0.7775768041610718,0.3530853688716888,0.3530853688716888,1.0,1.0,-3.8072705268859854,1.011097073554993,2.796173572540283,0.1484744250774383,0.9109026789665222,0.9109026789665222,0.0,364.1630859375,370.0,70691.265625,0.0,5518.77294921875,1.0,278.1499938964844,282.713623046875,297.7333679199219,302.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36072.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172306656837464,1.0,0.0,0.0,3.702157735824585,3.702182292938232,9.145409194388776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.173828125,0.0,1592.5279541015625,1895.4371337890625,0.0,3563.579345703125,0.7583036422729492,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7648596167564392,0.4675894975662231,0.4290278255939483,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8682193160057068,0.6948314905166626,0.6645910143852234,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8659704923629761,0.6902797818183899,0.487068235874176,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.764224648475647,0.4666243195533752,0.4506596326828003,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6203691363334656,0.2425481379032135,1.138543963432312,284.94854736328125,284.95001220703125,304.819580078125,294.73004150390625,299.2268371582031,297.20440673828125,284.94854736328125,1.0,0.7788854241371155,0.352425068616867,0.352425068616867,1.0,1.0,-3.807408571243286,1.008939266204834,2.798469305038452,0.1463441103696823,0.9098739624023438,0.9098739624023438,0.0,367.0685729980469,370.0,70639.1328125,0.0,5538.12744140625,1.0,278.1499938964844,282.71490478515625,297.7300109863281,302.2882080078125,293.1499938964844,293.1499938964844,278.1499938964844,36081.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172278046607972,1.0,0.0,0.0,3.6983814239501953,3.6984059810638414,9.126761710831488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.8505859375,0.0,1588.2828369140625,1895.4371337890625,0.0,3563.552978515625,0.7576209306716919,1.0,0.0,3.0,1.0,0.0
17942520,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7647878527641296,0.4675554037094116,0.4290020167827606,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8681349754333496,0.6947774291038513,0.6645455956459045,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.86594557762146,0.6903690099716187,0.4871342778205871,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7641721963882446,0.4666265249252319,0.4506666660308838,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6203246712684631,0.2425425797700882,1.1385419368743896,284.94854736328125,284.95001220703125,304.8182983398437,294.7298889160156,299.22625732421875,297.204345703125,284.94854736328125,1.0,0.7789393067359924,0.3523975610733032,0.3523975610733032,1.0,1.0,-3.807408332824707,1.00884747505188,2.798560857772827,0.1462554335594177,0.9098289012908936,0.9098289012908936,0.0,367.1899108886719,373.0,70636.796875,0.0,5538.9169921875,1.0,278.1499938964844,282.7149658203125,297.7298583984375,302.28790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36081.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172256588935852,1.0,0.0,0.0,3.698211908340454,3.6982364654541016,9.125924975705856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.478515625,0.0,1588.0919189453125,1895.4371337890625,0.0,3563.533203125,0.7575902938842773,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7630059123039246,0.4667016863822937,0.428356409072876,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8660403490066528,0.693426787853241,0.6634095311164856,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8653309941291809,0.6926066279411316,0.4887884259223938,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7628725171089172,0.4666817188262939,0.4508419036865234,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6192166805267334,0.2424038499593734,1.1384934186935425,284.94842529296875,284.95001220703125,304.7860412597656,294.7263488769531,299.2120361328125,297.20281982421875,284.94842529296875,1.0,0.7802861928939819,0.35170978307724,0.35170978307724,1.0,1.0,-3.8074076175689697,1.006551742553711,2.800855875015259,0.1440404802560806,0.9087058305740356,0.9087058305740356,0.0,370.2247314453125,376.0,70578.4921875,0.0,5558.68212890625,1.0,278.1499938964844,282.7164306640625,297.72613525390625,302.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36090.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171717762947084,1.0,0.0,0.0,3.693971633911133,3.69399619102478,9.105010008170212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.1826171875,0.0,1583.323486328125,1895.4371337890625,0.0,3563.035400390625,0.756822943687439,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7630059123039246,0.4667016863822937,0.428356409072876,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8660403490066528,0.693426787853241,0.6634095311164856,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8653309941291809,0.6926066279411316,0.4887884259223938,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7628725171089172,0.4666817188262939,0.4508419036865234,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6192166805267334,0.2424038499593734,1.1384934186935425,284.94842529296875,284.95001220703125,304.7860412597656,294.7263488769531,299.2120361328125,297.20281982421875,284.94842529296875,1.0,0.7802861928939819,0.35170978307724,0.35170978307724,1.0,1.0,-3.8074076175689697,1.006551742553711,2.800855875015259,0.1440404802560806,0.9087058305740356,0.9087058305740356,0.0,370.2247314453125,376.0,70578.4921875,0.0,5558.68212890625,1.0,278.1499938964844,282.7164306640625,297.72613525390625,302.2806091308594,293.1499938964844,293.1499938964844,278.1499938964844,36090.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171717762947084,1.0,0.0,0.0,3.693971633911133,3.69399619102478,9.105010008170212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.1826171875,0.0,1583.323486328125,1895.4371337890625,0.0,3563.035400390625,0.756822943687439,1.0,0.0,3.0,1.0,0.0
17942700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7621214389801025,0.4662712812423706,0.4280306100845337,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8649980425834656,0.6927408576011658,0.6628313660621643,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8650085926055908,0.6936836838722229,0.4895829260349273,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7622244358062744,0.4667001366615295,0.4509211480617523,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6186620593070984,0.2423324435949325,1.138460636138916,284.9483947753906,284.95001220703125,304.76971435546875,294.7245788574219,299.2048034667969,297.2019958496094,284.9483947753906,1.0,0.780950129032135,0.3513658940792084,0.3513658940792084,1.0,1.0,-3.8073320388793945,1.0053799152374268,2.801952123641968,0.1429366022348404,0.908128261566162,0.908128261566162,0.0,371.7422790527344,376.0,70547.5859375,0.0,5568.32958984375,1.0,278.1499938964844,282.7172241210937,297.7242736816406,302.2767944335937,293.1499938964844,293.1499938964844,278.1499938964844,36093.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917126715183258,1.0,0.0,0.0,3.691714286804199,3.691738843917847,9.093885182664962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.291015625,0.0,1580.7794189453125,1895.4371337890625,0.0,3562.61865234375,0.7564139366149902,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7612429261207581,0.4658408164978027,0.4277048110961914,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8639624118804932,0.6920547485351562,0.6622529029846191,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86468905210495,0.6947597861289978,0.4903766512870788,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7615810632705688,0.4667182266712188,0.4510000944137573,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6181082725524902,0.2422610223293304,1.138427734375,284.9483642578125,284.95001220703125,304.7532653808594,294.7228088378906,299.1976928710937,297.201171875,284.9483642578125,1.0,0.7816134095191956,0.351044625043869,0.351044625043869,1.0,1.0,-3.8072545528411865,1.0042780637741089,2.802976608276367,0.1419035047292709,0.9075733423233032,0.9075733423233032,0.0,373.2608337402344,379.0,70517.4453125,0.0,5577.97705078125,1.0,278.1499938964844,282.718017578125,297.7224426269531,302.2729797363281,293.1499938964844,293.1499938964844,278.1499938964844,36095.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170819520950316,1.0,0.0,0.0,3.689486026763916,3.689510345458984,9.082909855351318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.509765625,0.0,1578.265380859375,1895.4371337890625,0.0,3562.204833984375,0.7560096979141235,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7595008611679077,0.4649707674980163,0.4270449578762054,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8619043231010437,0.6906599402427673,0.6610740423202515,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8640347719192505,0.696853756904602,0.4919173717498779,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7602972984313965,0.4667291343212127,0.4511343538761139,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6170005202293396,0.242114245891571,1.1383434534072876,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1834411621094,297.1995544433594,284.9483337402344,1.0,0.7829193472862244,0.3504020571708679,0.3504020571708679,1.0,1.0,-3.806957006454468,1.0020381212234497,2.8049187660217285,0.1398564130067825,0.906448781490326,0.906448781490326,0.0,376.2911376953125,382.0,70455.078125,0.0,5596.77783203125,1.0,278.1499938964844,282.7196655273437,297.71881103515625,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36098.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169718623161316,1.0,0.0,0.0,3.684880495071411,3.68490481376648,9.06024808955408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.6982421875,0.0,1573.062744140625,1895.4371337890625,0.0,3561.18701171875,0.7551730275154114,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7595008611679077,0.4649707674980163,0.4270449578762054,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8619043231010437,0.6906599402427673,0.6610740423202515,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8640347719192505,0.696853756904602,0.4919173717498779,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7602972984313965,0.4667291343212127,0.4511343538761139,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6170005202293396,0.242114245891571,1.1383434534072876,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1834411621094,297.1995544433594,284.9483337402344,1.0,0.7829193472862244,0.3504020571708679,0.3504020571708679,1.0,1.0,-3.806957006454468,1.0020381212234497,2.8049187660217285,0.1398564130067825,0.906448781490326,0.906448781490326,0.0,376.2911376953125,382.0,70455.078125,0.0,5596.77783203125,1.0,278.1499938964844,282.7196655273437,297.71881103515625,302.2653503417969,293.1499938964844,293.1499938964844,278.1499938964844,36098.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169718623161316,1.0,0.0,0.0,3.684880495071411,3.68490481376648,9.06024808955408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.6982421875,0.0,1573.062744140625,1895.4371337890625,0.0,3561.18701171875,0.7551730275154114,1.0,0.0,3.0,1.0,0.0
17942940,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.757780909538269,0.4640959203243255,0.4263810813426971,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8598706722259521,0.6892562508583069,0.6598867774009705,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8633865118026733,0.6989288330078125,0.4934439063072204,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590277194976807,0.4667289555072784,0.4512583613395691,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158936619758606,0.2419662028551101,1.1382533311843872,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.16912841796875,297.1979675292969,284.9483337402344,1.0,0.7842167615890503,0.3497595191001892,0.3497595191001892,1.0,1.0,-3.806607484817505,0.9997811913490297,2.80682635307312,0.1378152966499328,0.9053182601928712,0.9053182601928712,0.0,379.3212890625,385.0,70391.921875,0.0,5615.412109375,1.0,278.1499938964844,282.7213439941406,297.7152404785156,302.2576599121094,293.1499938964844,293.1499938964844,278.1499938964844,36100.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168545007705688,1.0,0.0,0.0,3.680217504501343,3.680241823196411,9.037332233674532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.7900390625,0.0,1567.80615234375,1895.4371337890625,0.0,3560.10205078125,0.7543255686759949,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.757780909538269,0.4640959203243255,0.4263810813426971,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8598706722259521,0.6892562508583069,0.6598867774009705,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8633865118026733,0.6989288330078125,0.4934439063072204,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7590277194976807,0.4667289555072784,0.4512583613395691,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158936619758606,0.2419662028551101,1.1382533311843872,284.9483337402344,284.95001220703125,304.686279296875,294.7157592773437,299.16912841796875,297.1979675292969,284.9483337402344,1.0,0.7842167615890503,0.3497595191001892,0.3497595191001892,1.0,1.0,-3.806607484817505,0.9997811913490297,2.80682635307312,0.1378152966499328,0.9053182601928712,0.9053182601928712,0.0,379.3212890625,385.0,70391.921875,0.0,5615.412109375,1.0,278.1499938964844,282.7213439941406,297.7152404785156,302.2576599121094,293.1499938964844,293.1499938964844,278.1499938964844,36100.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168545007705688,1.0,0.0,0.0,3.680217504501343,3.680241823196411,9.037332233674532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.7900390625,0.0,1567.80615234375,1895.4371337890625,0.0,3560.10205078125,0.7543255686759949,1.0,0.0,3.0,1.0,0.0
17943060,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.756827712059021,0.4636039435863495,0.4260075092315674,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.858742892742157,0.6884664297103882,0.6592183113098145,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8630261421203613,0.700082004070282,0.4942919909954071,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.758323073387146,0.4667237997055053,0.4513230621814728,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152740120887756,0.2418828010559082,1.1382004022598269,284.9483337402344,284.95001220703125,304.66717529296875,294.7138061523437,299.1612243652344,297.1971130371094,284.9483337402344,1.0,0.7849390506744385,0.3494201302528381,0.3494201302528381,1.0,1.0,-3.806388139724731,0.9985740780830384,2.807814121246338,0.1367398202419281,0.9047031998634338,0.9047031998634338,0.0,381.0172119140625,385.0,70356.984375,0.0,5625.76513671875,1.0,278.1499938964844,282.7223205566406,297.7132568359375,302.25341796875,293.1499938964844,293.1499938964844,278.1499938964844,36101.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916786015033722,1.0,0.0,0.0,3.677613735198975,3.677638053894043,9.024548717206926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.3115234375,0.0,1564.869873046875,1895.4371337890625,0.0,3559.46875,0.7538519501686096,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7560824751853943,0.4632147550582886,0.4257116019725799,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8578605055809021,0.6878405213356018,0.6586880087852478,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8627418875694275,0.7009780406951904,0.4949513971805572,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7577704191207886,0.4667134881019592,0.4513680934906006,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6147864460945129,0.2418165504932403,1.1381555795669556,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1549987792969,297.1964416503906,284.9483337402344,1.0,0.7855029702186584,0.3491531908512115,0.3491531908512115,1.0,1.0,-3.806188106536865,0.9976187348365784,2.8085691928863525,0.1359004527330398,0.904217541217804,0.904217541217804,0.0,382.3493041992188,388.0,70329.34375,0.0,5633.80810546875,1.0,278.1499938964844,282.7230834960937,297.7117004394531,302.2500915527344,293.1499938964844,293.1499938964844,278.1499938964844,36101.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167307019233704,1.0,0.0,0.0,3.6755566596984863,3.675580978393554,9.01445616818819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.9931640625,0.0,1562.5518798828125,1895.4371337890625,0.0,3558.95751953125,0.7534777522087097,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7544037103652954,0.4623250961303711,0.4250346422195434,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8558716773986816,0.6864089965820312,0.6574743390083313,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8620972037315369,0.7029919028282166,0.4964341819286346,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565217614173889,0.4666769504547119,0.4514581859111786,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6136768460273743,0.2416648268699646,1.1380486488342283,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.14080810546875,297.1949768066406,284.9483337402344,1.0,0.7867754101753235,0.3485468626022339,0.3485468626022339,1.0,1.0,-3.8056774139404297,0.9954310655593872,2.810246467590332,0.1339963972568512,0.9031038880348206,0.9031038880348206,0.0,385.3746948242188,391.0,70265.8671875,0.0,5651.89501953125,1.0,278.1499938964844,282.7248229980469,297.7082824707031,302.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,36102.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166003465652466,1.0,0.0,0.0,3.670840263366699,3.670864343643189,8.991336244434933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.1005859375,0.0,1557.2484130859375,1895.4371337890625,0.0,3557.751708984375,0.7526198029518127,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7544037103652954,0.4623250961303711,0.4250346422195434,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8558716773986816,0.6864089965820312,0.6574743390083313,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8620972037315369,0.7029919028282166,0.4964341819286346,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7565217614173889,0.4666769504547119,0.4514581859111786,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6136768460273743,0.2416648268699646,1.1380486488342283,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.14080810546875,297.1949768066406,284.9483337402344,1.0,0.7867754101753235,0.3485468626022339,0.3485468626022339,1.0,1.0,-3.8056774139404297,0.9954310655593872,2.810246467590332,0.1339963972568512,0.9031038880348206,0.9031038880348206,0.0,385.3746948242188,391.0,70265.8671875,0.0,5651.89501953125,1.0,278.1499938964844,282.7248229980469,297.7082824707031,302.2425231933594,293.1499938964844,293.1499938964844,278.1499938964844,36102.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166003465652466,1.0,0.0,0.0,3.670840263366699,3.670864343643189,8.991336244434933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.1005859375,0.0,1557.2484130859375,1895.4371337890625,0.0,3557.751708984375,0.7526198029518127,1.0,0.0,3.0,1.0,0.0
17943300,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7535720467567444,0.4618781208992004,0.4246943593025207,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8548860549926758,0.6856899261474609,0.6568644642829895,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8617773652076721,0.703992486000061,0.4971710741519928,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7559024095535278,0.466654360294342,0.4514992237091064,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.613120973110199,0.241588607430458,1.137993574142456,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1337280273437,297.1942749023437,284.9483337402344,1.0,0.7874087691307068,0.3482436835765838,0.3482436835765838,1.0,1.0,-3.8054041862487793,0.994331419467926,2.811072587966919,0.1330467760562896,0.902544379234314,0.902544379234314,0.0,386.8873901367188,391.0,70233.9296875,0.0,5660.8798828125,1.0,278.1499938964844,282.7257080078125,297.7065734863281,302.2387390136719,293.1499938964844,293.1499938964844,278.1499938964844,36102.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165326356887816,1.0,0.0,0.0,3.668468952178955,3.668493032455444,8.979723702395859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.134765625,0.0,1554.5875244140625,1895.4371337890625,0.0,3557.125732421875,0.752188503742218,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7527446746826172,0.4614281356334686,0.4243512749671936,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8539048433303833,0.6849651336669922,0.6562491655349731,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8614554405212402,0.7049785852432251,0.4978982508182525,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552835941314697,0.4666236042976379,0.451532632112503,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6125637888908386,0.2415116131305694,1.1379351615905762,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1265869140625,297.1935729980469,284.9483337402344,1.0,0.7880371809005737,0.3479370474815368,0.3479370474815368,1.0,1.0,-3.80509614944458,0.993209719657898,2.811886548995972,0.1320880949497223,0.9019758105278016,0.9019758105278016,0.0,388.39886474609375,394.0,70201.4375,0.0,5669.74609375,1.0,278.1499938964844,282.7265930175781,297.7049255371094,302.2349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36103.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164629578590392,1.0,0.0,0.0,3.666061401367188,3.6660854816436768,8.96794119853439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.1005859375,0.0,1551.890380859375,1895.4371337890625,0.0,3556.481201171875,0.7517508864402771,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7511040568351746,0.460523247718811,0.4236610233783722,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8519587516784668,0.683508038520813,0.6550116539001465,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8608142733573914,0.7069339752197266,0.4993408620357513,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7540541887283325,0.4665517210960388,0.4515898525714874,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6114453077316284,0.2413568198680877,1.1378148794174194,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1122741699219,297.19219970703125,284.94830322265625,1.0,0.7892876267433167,0.3473237752914428,0.3473237752914428,1.0,1.0,-3.804437160491944,0.9909523129463196,2.813484907150269,0.1301725059747696,0.9008328914642334,0.9008328914642334,0.0,391.4224548339844,397.0,70135.9140625,0.0,5687.34228515625,1.0,278.1499938964844,282.7283630371094,297.7016296386719,302.2274475097656,293.1499938964844,293.1499938964844,278.1499938964844,36105.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163174629211426,1.0,0.0,0.0,3.661205768585205,3.6612298488616943,8.944201113081363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.9736328125,0.0,1546.4609375,1895.4371337890625,0.0,3555.135498046875,0.7508682012557983,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7511040568351746,0.460523247718811,0.4236610233783722,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8519587516784668,0.683508038520813,0.6550116539001465,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8608142733573914,0.7069339752197266,0.4993408620357513,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7540541887283325,0.4665517210960388,0.4515898525714874,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6114453077316284,0.2413568198680877,1.1378148794174194,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1122741699219,297.19219970703125,284.94830322265625,1.0,0.7892876267433167,0.3473237752914428,0.3473237752914428,1.0,1.0,-3.804437160491944,0.9909523129463196,2.813484907150269,0.1301725059747696,0.9008328914642334,0.9008328914642334,0.0,391.4224548339844,397.0,70135.9140625,0.0,5687.34228515625,1.0,278.1499938964844,282.7283630371094,297.7016296386719,302.2274475097656,293.1499938964844,293.1499938964844,278.1499938964844,36105.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163174629211426,1.0,0.0,0.0,3.661205768585205,3.6612298488616943,8.944201113081363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.9736328125,0.0,1546.4609375,1895.4371337890625,0.0,3555.135498046875,0.7508682012557983,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.749481201171875,0.4596100747585296,0.4229635298252105,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8500327467918396,0.6820376515388489,0.6537618041038513,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8601731657981873,0.7088570594787598,0.5007614493370056,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7528330683708191,0.4664610028266907,0.4516295492649078,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6103230118751526,0.2412004917860031,1.137688398361206,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.097900390625,297.1908569335937,284.9482727050781,1.0,0.790526807308197,0.3467104732990265,0.3467104732990265,1.0,1.0,-3.803699254989624,0.9886698722839355,2.8150293827056885,0.1282607913017273,0.8996801972389221,0.8996801972389221,0.0,394.4455261230469,400.0,70069.4609375,0.0,5704.67919921875,1.0,278.1499938964844,282.7301940917969,297.6984558105469,302.219970703125,293.1499938964844,293.1499938964844,278.45001220703125,36106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161635041236876,1.0,0.0,0.0,3.6562790870666495,3.65630316734314,8.920145546653657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4853515625,0.0,1540.9654541015625,1895.4371337890625,0.0,3553.71142578125,0.7499728202819824,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.749481201171875,0.4596100747585296,0.4229635298252105,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8500327467918396,0.6820376515388489,0.6537618041038513,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8601731657981873,0.7088570594787598,0.5007614493370056,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7528330683708191,0.4664610028266907,0.4516295492649078,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6103230118751526,0.2412004917860031,1.137688398361206,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.097900390625,297.1908569335937,284.9482727050781,1.0,0.790526807308197,0.3467104732990265,0.3467104732990265,1.0,1.0,-3.803699254989624,0.9886698722839355,2.8150293827056885,0.1282607913017273,0.8996801972389221,0.8996801972389221,0.0,394.4455261230469,400.0,70069.4609375,0.0,5704.67919921875,1.0,278.1499938964844,282.7301940917969,297.6984558105469,302.219970703125,293.1499938964844,293.1499938964844,278.45001220703125,36106.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161635041236876,1.0,0.0,0.0,3.6562790870666495,3.65630316734314,8.920145546653657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.4853515625,0.0,1540.9654541015625,1895.4371337890625,0.0,3553.71142578125,0.7499728202819824,1.0,0.0,3.0,1.0,0.0
17943660,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7483267784118652,0.4593087136745453,0.4226737916469574,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8485615253448486,0.6812056303024292,0.652948796749115,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8600038290023804,0.7114673256874084,0.5025396943092346,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7520149350166321,0.4668358862400055,0.4519775807857513,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6095648407936096,0.2413345426321029,1.1384109258651731,285.01519775390625,284.95001220703125,304.4749755859375,294.6961364746094,299.0883483886719,297.1946105957031,285.013671875,1.0,0.7919339537620544,0.3462327718734741,0.3462327718734741,1.0,1.0,-3.805795431137085,0.9876874685287476,2.818108081817627,0.1269603371620178,0.98663592338562,0.98663592338562,0.0,397.0576171875,388.0,69609.296875,0.0,5728.328125,1.0,278.4424133300781,282.8221130371094,297.68328857421875,302.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,33258.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108613729476928,1.0,0.0,0.0,3.800834178924561,3.800859212875366,9.639425115892664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.654296875,0.0,1686.1839599609375,1895.4371337890625,0.0,3504.595703125,0.7745500206947327,1.0,0.0,3.0,1.0,0.0
17943720,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7483267784118652,0.4593087136745453,0.4226737916469574,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8485615253448486,0.6812056303024292,0.652948796749115,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8600038290023804,0.7114673256874084,0.5025396943092346,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7520149350166321,0.4668358862400055,0.4519775807857513,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6095648407936096,0.2413345426321029,1.1384109258651731,285.01519775390625,284.95001220703125,304.4749755859375,294.6961364746094,299.0883483886719,297.1946105957031,285.013671875,1.0,0.7919339537620544,0.3462327718734741,0.3462327718734741,1.0,1.0,-3.805795431137085,0.9876874685287476,2.818108081817627,0.1269603371620178,0.98663592338562,0.98663592338562,0.0,397.0576171875,388.0,69609.296875,0.0,5728.328125,1.0,278.4424133300781,282.8221130371094,297.68328857421875,302.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,33258.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108613729476928,1.0,0.0,0.0,3.800834178924561,3.800859212875366,9.639425115892664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.654296875,0.0,1686.1839599609375,1895.4371337890625,0.0,3504.595703125,0.7745500206947327,1.0,0.0,3.0,1.0,0.0
17943780,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.749041736125946,0.4576780498027801,0.4213552474975586,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.849449872970581,0.6790286302566528,0.6510833501815796,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8622309565544128,0.7125251293182373,0.5034024119377136,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7532528042793274,0.4662479758262634,0.4515171647071838,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6105523109436035,0.2409407943487167,1.1366511583328247,284.9011535644531,284.95001220703125,304.4385070800781,294.6932373046875,299.0699157714844,297.18731689453125,284.90216064453125,1.0,0.7892348170280457,0.3457550406455993,0.3457550406455993,1.0,1.0,-3.800347805023194,0.9844217896461488,2.8159258365631104,0.1253338307142257,0.8893629908561707,0.8893629908561707,0.0,393.13092041015625,376.0,70283.96875,0.0,5685.55517578125,1.0,278.1569519042969,282.69024658203125,297.714111328125,302.2864990234375,293.1499938964844,293.1499938964844,278.45001220703125,37874.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186051487922668,1.0,0.0,0.0,3.704048156738281,3.704072952270508,9.15475084184436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.51171875,0.0,1608.369873046875,1895.4371337890625,0.0,3576.280029296875,0.7599174380302429,1.0,0.0,3.0,1.0,0.0
17943840,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.749041736125946,0.4576780498027801,0.4213552474975586,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.849449872970581,0.6790286302566528,0.6510833501815796,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8622309565544128,0.7125251293182373,0.5034024119377136,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7532528042793274,0.4662479758262634,0.4515171647071838,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6105523109436035,0.2409407943487167,1.1366511583328247,284.9011535644531,284.95001220703125,304.4385070800781,294.6932373046875,299.0699157714844,297.18731689453125,284.90216064453125,1.0,0.7892348170280457,0.3457550406455993,0.3457550406455993,1.0,1.0,-3.800347805023194,0.9844217896461488,2.8159258365631104,0.1253338307142257,0.8893629908561707,0.8893629908561707,0.0,393.13092041015625,376.0,70283.96875,0.0,5685.55517578125,1.0,278.1569519042969,282.69024658203125,297.714111328125,302.2864990234375,293.1499938964844,293.1499938964844,278.45001220703125,37874.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186051487922668,1.0,0.0,0.0,3.704048156738281,3.704072952270508,9.15475084184436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.51171875,0.0,1608.369873046875,1895.4371337890625,0.0,3576.280029296875,0.7599174380302429,1.0,0.0,3.0,1.0,0.0
17943900,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7501217126846313,0.4574239552021026,0.4206991195678711,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8506949543952942,0.678443193435669,0.6500973105430603,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8642197251319885,0.7137002944946289,0.5038484334945679,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7545638084411621,0.4662909507751465,0.4512052834033966,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6115992665290833,0.2409141808748245,1.1352944374084473,285.00885009765625,284.95001220703125,304.4201354980469,294.6918334960937,299.06402587890625,297.18817138671875,285.00885009765625,1.0,0.7871414422988892,0.345516175031662,0.345516175031662,1.0,1.0,-3.7968928813934326,0.9825761914253236,2.814316749572754,0.1242816373705864,0.9642433524131776,0.9642433524131776,0.0,389.3556213378906,376.0,69387.875,0.0,5650.17529296875,1.0,278.4029235839844,282.8166809082031,297.6661376953125,302.06610107421875,293.1499938964844,293.1499938964844,278.45001220703125,34340.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913455605506897,1.0,0.0,0.0,3.753583908081055,3.753608465194702,9.401248348694936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.90234375,0.0,1638.7264404296875,1895.4371337890625,0.0,3528.64501953125,0.7677344679832458,1.0,0.0,3.0,1.0,0.0
17943960,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.751911461353302,0.4573013186454773,0.4204108715057373,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8526723384857178,0.6780160069465637,0.6494960188865662,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.86699378490448,0.7149924039840698,0.5046123266220093,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7565321922302246,0.4664679765701294,0.4511628150939941,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6131954789161682,0.2409994900226593,1.1346447467803955,284.99224853515625,284.95001220703125,304.4017028808594,294.6904602050781,299.058837890625,297.1904296875,284.9911193847656,1.0,0.7848960161209106,0.3452008366584778,0.3452008366584778,1.0,1.0,-3.795906782150269,0.981237292289734,2.814669609069824,0.123244784772396,0.970204770565033,0.970204770565033,0.0,384.56048583984375,364.0,69495.28125,0.0,5615.98193359375,1.0,278.4437561035156,282.80645751953125,297.6737365722656,302.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,34130.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120582342147828,1.0,0.0,0.0,3.808493614196777,3.808518886566162,9.678315109340474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.0400390625,0.0,1702.1544189453125,1895.4371337890625,0.0,3515.695068359375,0.7763676047325134,1.0,0.0,3.0,1.0,0.0
17944020,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7551960349082947,0.455918937921524,0.4190554022789001,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8564703464508057,0.6760232448577881,0.6475165486335754,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8723239302635193,0.7162354588508606,0.5054020881652832,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7603462338447571,0.46601402759552,0.4505508542060852,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6162077784538269,0.2407434284687042,1.132224202156067,284.90167236328125,284.95001220703125,304.3646240234375,294.6878356933594,299.0409851074219,297.1854248046875,284.9024658203125,1.0,0.7796815037727356,0.3445701599121094,0.3445701599121094,1.0,1.0,-3.789205312728882,0.977089822292328,2.812115430831909,0.1209454014897346,0.8817500472068787,0.8817500472068787,0.0,374.69622802734375,352.0,69970.984375,0.0,5531.119140625,1.0,278.15673828125,282.6972351074219,297.7024230957031,302.2546691894531,293.1499938964844,293.1499938964844,278.45001220703125,38276.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183829426765442,1.0,0.0,0.0,3.6822545528411865,3.682279348373413,9.047340085999168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2890625,0.0,1586.5350341796875,1895.4371337890625,0.0,3574.22802734375,0.7563685178756714,1.0,0.0,3.0,1.0,0.0
17944080,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7551960349082947,0.455918937921524,0.4190554022789001,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8564703464508057,0.6760232448577881,0.6475165486335754,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8723239302635193,0.7162354588508606,0.5054020881652832,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7603462338447571,0.46601402759552,0.4505508542060852,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6162077784538269,0.2407434284687042,1.132224202156067,284.90167236328125,284.95001220703125,304.3646240234375,294.6878356933594,299.0409851074219,297.1854248046875,284.9024658203125,1.0,0.7796815037727356,0.3445701599121094,0.3445701599121094,1.0,1.0,-3.789205312728882,0.977089822292328,2.812115430831909,0.1209454014897346,0.8817500472068787,0.8817500472068787,0.0,374.69622802734375,352.0,69970.984375,0.0,5531.119140625,1.0,278.15673828125,282.6972351074219,297.7024230957031,302.2546691894531,293.1499938964844,293.1499938964844,278.45001220703125,38276.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183829426765442,1.0,0.0,0.0,3.6822545528411865,3.682279348373413,9.047340085999168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.2890625,0.0,1586.5350341796875,1895.4371337890625,0.0,3574.22802734375,0.7563685178756714,1.0,0.0,3.0,1.0,0.0
17944140,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7597494125366211,0.4557119905948639,0.4181948900222778,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8615792393684387,0.6751632690429688,0.6459923386573792,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8791099190711975,0.7188172936439514,0.5066394209861755,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7653283476829529,0.4663613140583038,0.450224220752716,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6199991703033447,0.2409563064575195,1.1304129362106323,284.992431640625,284.95001220703125,304.3272705078125,294.68536376953125,299.030517578125,297.1901550292969,284.9916687011719,1.0,0.7741214036941528,0.3439395129680633,0.3439395129680633,1.0,1.0,-3.7852425575256334,0.973783314228058,2.8114590644836426,0.1186354085803031,0.9620529413223268,0.9620529413223268,0.0,363.2394409179688,340.0,69187.078125,0.0,5444.7275390625,1.0,278.442626953125,282.8133239746094,297.6662292480469,302.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,34253.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112292528152466,1.0,0.0,0.0,3.78420352935791,3.784228563308716,9.55525479184871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.5595703125,0.0,1674.114990234375,1895.4371337890625,0.0,3508.008056640625,0.7721972465515137,1.0,0.0,3.0,1.0,0.0
