time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944200,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7597494125366211,0.4557119905948639,0.4181948900222778,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8615792393684387,0.6751632690429688,0.6459923386573792,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8791099190711975,0.7188172936439514,0.5066394209861755,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7653283476829529,0.4663613140583038,0.450224220752716,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6199991703033447,0.2409563064575195,1.1304129362106323,284.992431640625,284.95001220703125,304.3272705078125,294.68536376953125,299.030517578125,297.1901550292969,284.9916687011719,1.0,0.7741214036941528,0.3439395129680633,0.3439395129680633,1.0,1.0,-3.7852425575256334,0.973783314228058,2.8114590644836426,0.1186354085803031,0.9620529413223268,0.9620529413223268,0.0,363.2394409179688,340.0,69187.078125,0.0,5444.7275390625,1.0,278.442626953125,282.8133239746094,297.6662292480469,302.0923156738281,293.1499938964844,293.1499938964844,278.1499938964844,34253.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112292528152466,1.0,0.0,0.0,3.78420352935791,3.784228563308716,9.55525479184871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.5595703125,0.0,1674.114990234375,1895.4371337890625,0.0,3508.008056640625,0.7721972465515137,1.0,0.0,3.0,1.0,0.0
17944260,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7641746997833252,0.4544422030448913,0.4168847203254699,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8666611909866333,0.6732772588729858,0.6440529227256775,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8858070373535156,0.7201108336448669,0.5074204802513123,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7703156471252441,0.465995043516159,0.4496382474899292,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6237199902534485,0.2408234626054763,1.12829327583313,284.9052124023437,284.95001220703125,304.2897033691406,294.68310546875,299.0143737792969,297.1861877441406,284.9058532714844,1.0,0.7683088779449463,0.3434723615646362,0.3434723615646362,1.0,1.0,-3.7790260314941406,0.9703174829483032,2.808708667755127,0.1169067099690437,0.8774125576019287,0.8774125576019287,0.0,352.00128173828125,328.0,69667.1796875,0.0,5352.99658203125,1.0,278.15692138671875,282.70672607421875,297.6965637207031,302.2281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38232.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917317032814026,1.0,0.0,0.0,3.65898871421814,3.659013271331787,8.933372441788379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.0185546875,0.0,1559.9366455078125,1895.4371337890625,0.0,3564.377685546875,0.7521389126777649,1.0,0.0,3.0,1.0,0.0
17944320,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7641746997833252,0.4544422030448913,0.4168847203254699,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8666611909866333,0.6732772588729858,0.6440529227256775,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8858070373535156,0.7201108336448669,0.5074204802513123,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7703156471252441,0.465995043516159,0.4496382474899292,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6237199902534485,0.2408234626054763,1.12829327583313,284.9052124023437,284.95001220703125,304.2897033691406,294.68310546875,299.0143737792969,297.1861877441406,284.9058532714844,1.0,0.7683088779449463,0.3434723615646362,0.3434723615646362,1.0,1.0,-3.7790260314941406,0.9703174829483032,2.808708667755127,0.1169067099690437,0.8774125576019287,0.8774125576019287,0.0,352.00128173828125,328.0,69667.1796875,0.0,5352.99658203125,1.0,278.15692138671875,282.70672607421875,297.6965637207031,302.2281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38232.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917317032814026,1.0,0.0,0.0,3.65898871421814,3.659013271331787,8.933372441788379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.0185546875,0.0,1559.9366455078125,1895.4371337890625,0.0,3564.377685546875,0.7521389126777649,1.0,0.0,3.0,1.0,0.0
17944380,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7697064280509949,0.4542770087718963,0.4160546660423279,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8728658556938171,0.6724570393562317,0.6425585746765137,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.893734872341156,0.7226802110671997,0.5086427927017212,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7763010263442993,0.4663793742656708,0.4493348002433777,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6280852556228638,0.2411179542541504,1.1267783641815186,284.99298095703125,284.95001220703125,304.2518920898437,294.6810302734375,299.0051574707031,297.1911926269531,284.9921875,1.0,0.762446403503418,0.3430052399635315,0.3430052399635315,1.0,1.0,-3.7755026817321777,0.9676933884620668,2.807809352874756,0.1151865571737289,0.9568419456481934,0.9568419456481934,0.0,339.9035949707031,316.0,68926.9609375,0.0,5264.20703125,1.0,278.4424743652344,282.8197326660156,297.661865234375,302.070556640625,293.1499938964844,293.1499938964844,278.1499938964844,34198.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101831316947936,1.0,0.0,0.0,3.764333248138428,3.7643582820892334,9.455172289563052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.212890625,0.0,1650.2291259765625,1895.4371337890625,0.0,3498.30322265625,0.7685221433639526,1.0,0.0,3.0,1.0,0.0
17944440,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7697064280509949,0.4542770087718963,0.4160546660423279,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8728658556938171,0.6724570393562317,0.6425585746765137,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.893734872341156,0.7226802110671997,0.5086427927017212,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7763010263442993,0.4663793742656708,0.4493348002433777,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6280852556228638,0.2411179542541504,1.1267783641815186,284.99298095703125,284.95001220703125,304.2518920898437,294.6810302734375,299.0051574707031,297.1911926269531,284.9921875,1.0,0.762446403503418,0.3430052399635315,0.3430052399635315,1.0,1.0,-3.7755026817321777,0.9676933884620668,2.807809352874756,0.1151865571737289,0.9568419456481934,0.9568419456481934,0.0,339.9035949707031,316.0,68926.9609375,0.0,5264.20703125,1.0,278.4424743652344,282.8197326660156,297.661865234375,302.070556640625,293.1499938964844,293.1499938964844,278.1499938964844,34198.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101831316947936,1.0,0.0,0.0,3.764333248138428,3.7643582820892334,9.455172289563052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.212890625,0.0,1650.2291259765625,1895.4371337890625,0.0,3498.30322265625,0.7685221433639526,1.0,0.0,3.0,1.0,0.0
17944500,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7725316286087036,0.4536877572536468,0.4155860245227813,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8760591745376587,0.6715742945671082,0.6417860984802246,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8977565765380859,0.7233395576477051,0.5091821551322937,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7793880105018616,0.4662495255470276,0.4491839110851288,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6303457021713257,0.2411175072193145,1.1261924505233765,284.874755859375,284.95001220703125,304.23291015625,294.6800537109375,298.9975280761719,297.189697265625,284.8749694824219,1.0,0.7595301270484924,0.3427716493606567,0.3427716493606567,1.0,1.0,-3.77377986907959,0.9663876295089722,2.807392120361328,0.1144714504480362,0.8716992139816284,0.8716992139816284,0.0,333.969482421875,316.0,69730.875,0.0,5220.7138671875,1.0,278.1953125,282.6859436035156,297.706787109375,302.2857666015625,293.1499938964844,293.1499938964844,278.1499938964844,38076.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153962731361388,1.0,0.0,0.0,3.712560892105103,3.712585926055908,9.196878636430484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.4052734375,0.0,1619.6971435546875,1895.4371337890625,0.0,3546.613037109375,0.7596802711486816,1.0,0.0,3.0,1.0,0.0
17944560,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7749760150909424,0.4530413150787353,0.4147643148899078,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8788958787918091,0.6706011295318604,0.6406359672546387,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9013885855674744,0.7239492535591125,0.5093994140625,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7821510434150696,0.4660342931747436,0.4487588703632355,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.632355272769928,0.2410458475351333,1.1248894929885864,284.9075012207031,284.95001220703125,304.2138977050781,294.6791381835937,298.9892272949219,297.1874084472656,284.9083251953125,1.0,0.7564608454704285,0.3425472974777221,0.3425472974777221,1.0,1.0,-3.769590854644776,0.9643709063529968,2.805220127105713,0.1135287433862686,0.8742690086364746,0.8742690086364746,0.0,328.3714294433594,304.0,69398.3984375,0.0,5172.01611328125,1.0,278.1568908691406,282.7149963378906,297.6931457519531,302.2074890136719,293.1499938964844,293.1499938964844,278.45001220703125,38248.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163511395454408,1.0,0.0,0.0,3.6382155418396,3.638239860534668,8.832224693833268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.58984375,0.0,1536.8651123046875,1895.4371337890625,0.0,3555.447265625,0.748466432094574,1.0,0.0,3.0,1.0,0.0
17944620,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7814017534255981,0.4528841078281402,0.4139408469200134,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8861005306243896,0.669784665107727,0.6391451358795166,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9106231331825256,0.726482629776001,0.5105937123298645,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7890334129333496,0.4664198458194732,0.4484556317329407,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6373746395111084,0.2413820922374725,1.1235566139221191,284.9923400878906,284.95001220703125,304.1756896972656,294.677490234375,298.9800109863281,297.1922912597656,284.9915771484375,1.0,0.7504834532737732,0.3420985639095306,0.3420985639095306,1.0,1.0,-3.766265630722046,0.9618718028068542,2.804393768310547,0.111881174147129,0.9519684910774232,0.9519684910774232,0.0,316.1485900878906,292.0,68693.8125,0.0,5083.39453125,1.0,278.4423217773437,282.8248291015625,297.6585998535156,302.0520935058594,293.1499938964844,293.1499938964844,278.1499938964844,34174.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909252405166626,1.0,0.0,0.0,3.747071504592896,3.747096061706543,9.368654900754336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.484375,0.0,1629.848388671875,1895.4371337890625,0.0,3489.664306640625,0.7653422951698303,1.0,0.0,3.0,1.0,0.0
17944680,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7814017534255981,0.4528841078281402,0.4139408469200134,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8861005306243896,0.669784665107727,0.6391451358795166,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9106231331825256,0.726482629776001,0.5105937123298645,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7890334129333496,0.4664198458194732,0.4484556317329407,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6373746395111084,0.2413820922374725,1.1235566139221191,284.9923400878906,284.95001220703125,304.1756896972656,294.677490234375,298.9800109863281,297.1922912597656,284.9915771484375,1.0,0.7504834532737732,0.3420985639095306,0.3420985639095306,1.0,1.0,-3.766265630722046,0.9618718028068542,2.804393768310547,0.111881174147129,0.9519684910774232,0.9519684910774232,0.0,316.1485900878906,292.0,68693.8125,0.0,5083.39453125,1.0,278.4423217773437,282.8248291015625,297.6585998535156,302.0520935058594,293.1499938964844,293.1499938964844,278.1499938964844,34174.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909252405166626,1.0,0.0,0.0,3.747071504592896,3.747096061706543,9.368654900754336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.484375,0.0,1629.848388671875,1895.4371337890625,0.0,3489.664306640625,0.7653422951698303,1.0,0.0,3.0,1.0,0.0
17944740,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7875407934188843,0.4516710340976715,0.412658542394638,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8931058645248413,0.6679463982582092,0.6372260451316833,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9201629161834716,0.7277281880378723,0.5113239884376526,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7957464456558228,0.4660808145999908,0.4478763341903686,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6423740983009338,0.2413491755723953,1.1218185424804688,284.9079895019531,284.95001220703125,304.1373596191406,294.67608642578125,298.96417236328125,297.1885986328125,284.9084777832031,1.0,0.7444077134132385,0.3416498601436615,0.3416498601436615,1.0,1.0,-3.7605130672454834,0.9586354494094848,2.801877737045288,0.1102547422051429,0.8705733418464661,0.8705733418464661,0.0,304.55987548828125,280.0,69170.0703125,0.0,4991.80810546875,1.0,278.1571960449219,282.7208557128906,297.6899108886719,302.1890869140625,293.1499938964844,293.1499938964844,278.45001220703125,38161.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154271483421326,1.0,0.0,0.0,3.6221208572387695,3.622144937515259,8.754254849918652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3837890625,0.0,1518.4193115234375,1895.4371337890625,0.0,3546.899169921875,0.7454216480255127,1.0,0.0,3.0,1.0,0.0
17944800,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7875407934188843,0.4516710340976715,0.412658542394638,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8931058645248413,0.6679463982582092,0.6372260451316833,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9201629161834716,0.7277281880378723,0.5113239884376526,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7957464456558228,0.4660808145999908,0.4478763341903686,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6423740983009338,0.2413491755723953,1.1218185424804688,284.9079895019531,284.95001220703125,304.1373596191406,294.67608642578125,298.96417236328125,297.1885986328125,284.9084777832031,1.0,0.7444077134132385,0.3416498601436615,0.3416498601436615,1.0,1.0,-3.7605130672454834,0.9586354494094848,2.801877737045288,0.1102547422051429,0.8705733418464661,0.8705733418464661,0.0,304.55987548828125,280.0,69170.0703125,0.0,4991.80810546875,1.0,278.1571960449219,282.7208557128906,297.6899108886719,302.1890869140625,293.1499938964844,293.1499938964844,278.45001220703125,38161.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154271483421326,1.0,0.0,0.0,3.6221208572387695,3.622144937515259,8.754254849918652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.3837890625,0.0,1518.4193115234375,1895.4371337890625,0.0,3546.899169921875,0.7454216480255127,1.0,0.0,3.0,1.0,0.0
17944860,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7949702739715576,0.4515153169631958,0.4118452668190002,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9014318585395812,0.6671279072761536,0.6357424855232239,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.93155837059021,0.730228841304779,0.5125013589859009,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8036043643951416,0.4664604365825653,0.4475733637809753,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.648325502872467,0.2417158186435699,1.1206364631652832,284.99169921875,284.95001220703125,304.098876953125,294.6749267578125,298.9551696777344,297.1932983398437,284.9909362792969,1.0,0.7383541464805603,0.3412490487098694,0.3412490487098694,1.0,1.0,-3.7573704719543457,0.956349551677704,2.801020860671997,0.1087642386555671,0.9474101066589355,0.9474101066589355,0.0,292.3088073730469,268.0,68474.6953125,0.0,4903.9052734375,1.0,278.44219970703125,282.8298034667969,297.65606689453125,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,34157.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083531498908995,1.0,0.0,0.0,3.730771064758301,3.730795383453369,9.287321631745726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.3623046875,0.0,1610.8082275390625,1895.4371337890625,0.0,3481.314208984375,0.7623459100723267,1.0,0.0,3.0,1.0,0.0
17944920,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7949702739715576,0.4515153169631958,0.4118452668190002,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9014318585395812,0.6671279072761536,0.6357424855232239,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.93155837059021,0.730228841304779,0.5125013589859009,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8036043643951416,0.4664604365825653,0.4475733637809753,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.648325502872467,0.2417158186435699,1.1206364631652832,284.99169921875,284.95001220703125,304.098876953125,294.6749267578125,298.9551696777344,297.1932983398437,284.9909362792969,1.0,0.7383541464805603,0.3412490487098694,0.3412490487098694,1.0,1.0,-3.7573704719543457,0.956349551677704,2.801020860671997,0.1087642386555671,0.9474101066589355,0.9474101066589355,0.0,292.3088073730469,268.0,68474.6953125,0.0,4903.9052734375,1.0,278.44219970703125,282.8298034667969,297.65606689453125,302.0352478027344,293.1499938964844,293.1499938964844,278.1499938964844,34157.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083531498908995,1.0,0.0,0.0,3.730771064758301,3.730795383453369,9.287321631745726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.3623046875,0.0,1610.8082275390625,1895.4371337890625,0.0,3481.314208984375,0.7623459100723267,1.0,0.0,3.0,1.0,0.0
17944980,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8021073937416077,0.4503194391727447,0.4105716049671173,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9098384380340576,0.6653030514717102,0.6338285207748413,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9425770044326782,0.7314543128013611,0.5132128596305847,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8111538887023926,0.4661231637001037,0.4469907283782959,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6543411016464233,0.2417152225971222,1.119029521942139,284.9073181152344,284.95001220703125,304.060302734375,294.67401123046875,298.9396667480469,297.1896667480469,284.908203125,1.0,0.7322053909301758,0.3408482372760772,0.3408482372760772,1.0,1.0,-3.751765489578247,0.9533222317695618,2.79844331741333,0.1072860956192016,0.8662770986557007,0.8662770986557007,0.0,280.7080993652344,256.0,68943.953125,0.0,4813.150390625,1.0,278.1576232910156,282.7261962890625,297.6877746582031,302.17291259765625,293.1499938964844,293.1499938964844,278.45001220703125,38173.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145277738571168,1.0,0.0,0.0,3.605514287948608,3.6055383682250977,8.674166451783094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.962890625,0.0,1500.3035888671875,1895.4371337890625,0.0,3538.57421875,0.7423508167266846,1.0,0.0,3.0,1.0,0.0
17945040,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8021073937416077,0.4503194391727447,0.4105716049671173,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9098384380340576,0.6653030514717102,0.6338285207748413,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9425770044326782,0.7314543128013611,0.5132128596305847,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8111538887023926,0.4661231637001037,0.4469907283782959,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6543411016464233,0.2417152225971222,1.119029521942139,284.9073181152344,284.95001220703125,304.060302734375,294.67401123046875,298.9396667480469,297.1896667480469,284.908203125,1.0,0.7322053909301758,0.3408482372760772,0.3408482372760772,1.0,1.0,-3.751765489578247,0.9533222317695618,2.79844331741333,0.1072860956192016,0.8662770986557007,0.8662770986557007,0.0,280.7080993652344,256.0,68943.953125,0.0,4813.150390625,1.0,278.1576232910156,282.7261962890625,297.6877746582031,302.17291259765625,293.1499938964844,293.1499938964844,278.45001220703125,38173.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145277738571168,1.0,0.0,0.0,3.605514287948608,3.6055383682250977,8.674166451783094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.962890625,0.0,1500.3035888671875,1895.4371337890625,0.0,3538.57421875,0.7423508167266846,1.0,0.0,3.0,1.0,0.0
17945100,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8060463666915894,0.4502131342887878,0.4100086688995361,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.914715051651001,0.6648495197296143,0.6329184770584106,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.948451280593872,0.7326704859733582,0.5136489868164062,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8151088356971741,0.466269701719284,0.446713775396347,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6576530337333679,0.2418745011091232,1.118158221244812,285.0101013183594,284.95001220703125,304.0409545898437,294.6736755371094,298.9347839355469,297.19158935546875,285.0094909667969,1.0,0.7290831208229065,0.34064781665802,0.34064781665802,1.0,1.0,-3.749129056930542,0.9518650770187378,2.797263860702514,0.1064219251275062,0.9392655491828918,0.9392655491828918,0.0,274.7403869628906,256.0,68148.5625,0.0,4767.2939453125,1.0,278.4006652832031,282.846435546875,297.6429443359375,301.9603576660156,293.1499938964844,293.1499938964844,278.45001220703125,34217.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089841842651368,1.0,0.0,0.0,3.660989761352539,3.661013603210449,8.943145530793117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.1171875,0.0,1532.0498046875,1895.4371337890625,0.0,3487.173828125,0.7508450150489807,1.0,0.0,3.0,1.0,0.0
17945160,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8105794191360474,0.4501653015613556,0.409759372472763,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9205306172370912,0.6644832491874695,0.6323438286781311,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.954998016357422,0.7339315414428711,0.5143709182739258,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.819593071937561,0.4664966166019439,0.446681797504425,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.661545991897583,0.2421087920665741,1.1179697513580322,284.9901733398437,284.95001220703125,304.0216064453125,294.6733703613281,298.9306640625,297.1942749023437,284.9891052246094,1.0,0.7260810732841492,0.3404591381549835,0.3404591381549835,1.0,1.0,-3.748739719390869,0.9511170983314514,2.7976226806640625,0.1058227941393852,0.942575216293335,0.942575216293335,0.0,268.4574584960937,244.0,68273.328125,0.0,4725.9345703125,1.0,278.4430236816406,282.8336486816406,297.65386962890625,302.0201416015625,293.1499938964844,293.1499938964844,278.1499938964844,34095.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074215888977052,1.0,0.0,0.0,3.71753454208374,3.7175588607788086,9.221536743098112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.20703125,0.0,1595.09423828125,1895.4371337890625,0.0,3472.65966796875,0.7596302032470703,1.0,0.0,3.0,1.0,0.0
17945220,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8184369206428528,0.4489834606647491,0.4084956347942352,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9313994646072388,0.6626697778701782,0.6304370164871216,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9665171504020692,0.7351409792900085,0.5150700211524963,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8277753591537476,0.4661600291728973,0.4460974931716919,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6689026951789856,0.2421376258134842,1.1164880990982056,284.9093933105469,284.95001220703125,303.9828491210937,294.67303466796875,298.9153747558594,297.1907043457031,284.90948486328125,1.0,0.7198629379272461,0.3400818109512329,0.3400818109512329,1.0,1.0,-3.743288993835449,0.948219120502472,2.795069932937622,0.1044085025787353,0.8641371130943298,0.8641371130943298,0.0,256.85205078125,232.0,68746.2265625,0.0,4636.05517578125,1.0,278.1579284667969,282.73297119140625,297.6866149902344,302.157958984375,293.1499938964844,293.1499938964844,278.45001220703125,38051.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913625419139862,1.0,0.0,0.0,3.5913894176483154,3.5914132595062256,8.606336336924869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.7890625,0.0,1484.0400390625,1895.4371337890625,0.0,3530.2177734375,0.7397178411483765,1.0,0.0,3.0,1.0,0.0
17945280,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8184369206428528,0.4489834606647491,0.4084956347942352,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9313994646072388,0.6626697778701782,0.6304370164871216,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9665171504020692,0.7351409792900085,0.5150700211524963,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8277753591537476,0.4661600291728973,0.4460974931716919,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6689026951789856,0.2421376258134842,1.1164880990982056,284.9093933105469,284.95001220703125,303.9828491210937,294.67303466796875,298.9153747558594,297.1907043457031,284.90948486328125,1.0,0.7198629379272461,0.3400818109512329,0.3400818109512329,1.0,1.0,-3.743288993835449,0.948219120502472,2.795069932937622,0.1044085025787353,0.8641371130943298,0.8641371130943298,0.0,256.85205078125,232.0,68746.2265625,0.0,4636.05517578125,1.0,278.1579284667969,282.73297119140625,297.6866149902344,302.157958984375,293.1499938964844,293.1499938964844,278.45001220703125,38051.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913625419139862,1.0,0.0,0.0,3.5913894176483154,3.5914132595062256,8.606336336924869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.7890625,0.0,1484.0400390625,1895.4371337890625,0.0,3530.2177734375,0.7397178411483765,1.0,0.0,3.0,1.0,0.0
17945340,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8276978135108948,0.4488217234611511,0.4076926112174988,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9442576169967652,0.6618407964706421,0.6289600729942322,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9789528250694276,0.7375894784927368,0.5162211060523987,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8374634981155396,0.466522753238678,0.445789486169815,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6777296662330627,0.2425539791584015,1.11555814743042,284.9904479980469,284.95001220703125,303.94403076171875,294.67303466796875,298.9063720703125,297.1951599121094,284.98974609375,1.0,0.7136715054512024,0.3397044539451599,0.3397044539451599,1.0,1.0,-3.740432977676392,0.9461102485656738,2.7943224906921387,0.1029755175113678,0.9390562772750854,0.9390562772750854,0.0,244.59539794921875,220.0,68073.7890625,0.0,4549.61572265625,1.0,278.4419860839844,282.8394775390625,297.6542663574219,302.0073547363281,293.1499938964844,293.1499938964844,278.1499938964844,34136.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065930843353271,1.0,0.0,0.0,3.7005224227905273,3.7005465030670166,9.137331176134468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.9580078125,0.0,1575.968505859375,1895.4371337890625,0.0,3464.95947265625,0.756796658039093,1.0,0.0,3.0,1.0,0.0
17945400,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8276978135108948,0.4488217234611511,0.4076926112174988,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9442576169967652,0.6618407964706421,0.6289600729942322,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9789528250694276,0.7375894784927368,0.5162211060523987,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8374634981155396,0.466522753238678,0.445789486169815,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6777296662330627,0.2425539791584015,1.11555814743042,284.9904479980469,284.95001220703125,303.94403076171875,294.67303466796875,298.9063720703125,297.1951599121094,284.98974609375,1.0,0.7136715054512024,0.3397044539451599,0.3397044539451599,1.0,1.0,-3.740432977676392,0.9461102485656738,2.7943224906921387,0.1029755175113678,0.9390562772750854,0.9390562772750854,0.0,244.59539794921875,220.0,68073.7890625,0.0,4549.61572265625,1.0,278.4419860839844,282.8394775390625,297.6542663574219,302.0073547363281,293.1499938964844,293.1499938964844,278.1499938964844,34136.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065930843353271,1.0,0.0,0.0,3.7005224227905273,3.7005465030670166,9.137331176134468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.9580078125,0.0,1575.968505859375,1895.4371337890625,0.0,3464.95947265625,0.756796658039093,1.0,0.0,3.0,1.0,0.0
17945460,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8368603587150574,0.4476521909236908,0.4064279794692993,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.956622838973999,0.6600368618965149,0.6270499229431152,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9900540113449096,0.7387872338294983,0.5169022083282471,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8473659753799438,0.4661862254142761,0.4451968669891357,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.686758279800415,0.2426091730594635,1.1141749620437622,284.9099426269531,284.95001220703125,303.9052124023437,294.6733093261719,298.8912353515625,297.191650390625,284.9100341796875,1.0,0.7073814272880554,0.3393368721008301,0.3393368721008301,1.0,1.0,-3.735063552856445,0.943273425102234,2.791790008544922,0.1015610173344612,0.8611454367637634,0.8611454367637634,0.0,232.9961700439453,223.0,68547.53125,0.0,4460.45263671875,1.0,278.157958984375,282.7388610839844,297.68682861328125,302.145263671875,293.1499938964844,293.1499938964844,278.45001220703125,38036.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127475023269652,1.0,0.0,0.0,3.5763747692108154,3.5763983726501465,8.534524340575445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.900390625,0.0,1467.7193603515625,1895.4371337890625,0.0,3522.083740234375,0.7369796633720398,1.0,0.0,3.0,1.0,0.0
17945520,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8368603587150574,0.4476521909236908,0.4064279794692993,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.956622838973999,0.6600368618965149,0.6270499229431152,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9900540113449096,0.7387872338294983,0.5169022083282471,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8473659753799438,0.4661862254142761,0.4451968669891357,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.686758279800415,0.2426091730594635,1.1141749620437622,284.9099426269531,284.95001220703125,303.9052124023437,294.6733093261719,298.8912353515625,297.191650390625,284.9100341796875,1.0,0.7073814272880554,0.3393368721008301,0.3393368721008301,1.0,1.0,-3.735063552856445,0.943273425102234,2.791790008544922,0.1015610173344612,0.8611454367637634,0.8611454367637634,0.0,232.9961700439453,223.0,68547.53125,0.0,4460.45263671875,1.0,278.157958984375,282.7388610839844,297.68682861328125,302.145263671875,293.1499938964844,293.1499938964844,278.45001220703125,38036.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127475023269652,1.0,0.0,0.0,3.5763747692108154,3.5763983726501465,8.534524340575445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.900390625,0.0,1467.7193603515625,1895.4371337890625,0.0,3522.083740234375,0.7369796633720398,1.0,0.0,3.0,1.0,0.0
17945580,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8413934707641602,0.4474642872810364,0.4058760106563568,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.962204098701477,0.6591911315917969,0.6258415579795837,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9954513907432556,0.7412028908729553,0.5182399153709412,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8524119853973389,0.4665286839008331,0.4451532065868377,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6914079785346985,0.2430321276187896,1.1146199703216553,284.9912414550781,284.95001220703125,303.8663635253906,294.6739501953125,298.88238525390625,297.1958312988281,284.9906005859375,1.0,0.7052308917045593,0.3389692604541778,0.3389692604541778,1.0,1.0,-3.73502516746521,0.9420468211174012,2.792978286743164,0.1002885550260543,0.9365569949150084,0.9365569949150084,0.0,227.82359313964844,226.0,67927.7890625,0.0,4427.36279296875,1.0,278.44189453125,282.8448791503906,297.6554260253906,301.9979248046875,293.1499938964844,293.1499938964844,278.1499938964844,34083.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057461619377136,1.0,0.0,0.0,3.687920331954956,3.687944173812866,9.07520245618798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.0107421875,0.0,1561.2808837890625,1895.4371337890625,0.0,3457.085693359375,0.7544699907302856,1.0,0.0,3.0,1.0,0.0
17945640,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8413934707641602,0.4474642872810364,0.4058760106563568,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.962204098701477,0.6591911315917969,0.6258415579795837,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9954513907432556,0.7412028908729553,0.5182399153709412,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8524119853973389,0.4665286839008331,0.4451532065868377,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6914079785346985,0.2430321276187896,1.1146199703216553,284.9912414550781,284.95001220703125,303.8663635253906,294.6739501953125,298.88238525390625,297.1958312988281,284.9906005859375,1.0,0.7052308917045593,0.3389692604541778,0.3389692604541778,1.0,1.0,-3.73502516746521,0.9420468211174012,2.792978286743164,0.1002885550260543,0.9365569949150084,0.9365569949150084,0.0,227.82359313964844,226.0,67927.7890625,0.0,4427.36279296875,1.0,278.44189453125,282.8448791503906,297.6554260253906,301.9979248046875,293.1499938964844,293.1499938964844,278.1499938964844,34083.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057461619377136,1.0,0.0,0.0,3.687920331954956,3.687944173812866,9.07520245618798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.0107421875,0.0,1561.2808837890625,1895.4371337890625,0.0,3457.085693359375,0.7544699907302856,1.0,0.0,3.0,1.0,0.0
17945700,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8420001268386841,0.4468567669391632,0.4055716097354889,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9628897309303284,0.6582943797111511,0.6252434253692627,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.996490240097046,0.7417699694633484,0.5188611149787903,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8532571196556091,0.4663624763488769,0.4451647400856018,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6922764182090759,0.2430701702833175,1.115169882774353,284.8792724609375,284.95001220703125,303.8469543457031,294.67437744140625,298.87506103515625,297.19403076171875,284.8804626464844,1.0,0.7049238681793213,0.3387854695320129,0.3387854695320129,1.0,1.0,-3.7353692054748535,0.9415361881256104,2.793833017349243,0.0998251140117645,0.8556519150733948,0.8556519150733948,0.0,227.02154541015625,226.0,68682.203125,0.0,4423.201171875,1.0,278.1976013183594,282.71807861328125,297.7019958496094,302.2123413085937,293.1499938964844,293.1499938964844,278.1499938964844,38252.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110766053199768,1.0,0.0,0.0,3.631218671798706,3.6312427520751953,8.798285762168234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0087890625,0.0,1529.1412353515625,1895.4371337890625,0.0,3506.5927734375,0.7449408769607544,1.0,0.0,3.0,1.0,0.0
17945760,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8413359522819519,0.4462081491947174,0.4049569964408874,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9620761275291444,0.6573309302330017,0.6243184804916382,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.996405839920044,0.7423153519630432,0.5191903710365295,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8528445959091187,0.4661244451999664,0.4449374079704284,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6920191049575806,0.2430345863103866,1.1150987148284912,284.9137878417969,284.95001220703125,303.8275451660156,294.6749267578125,298.8671264648437,297.1916198730469,284.91424560546875,1.0,0.7048010230064392,0.3386052250862121,0.3386052250862121,1.0,1.0,-3.733554601669312,0.9403934478759766,2.793161153793335,0.0991401970386505,0.8617786169052124,0.8617786169052124,0.0,227.20260620117188,229.0,68448.2109375,0.0,4419.3056640625,1.0,278.15753173828125,282.7463684082031,297.6898193359375,302.14068603515625,293.1499938964844,293.1499938964844,278.45001220703125,38026.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121087193489076,1.0,0.0,0.0,3.5650691986083984,3.565092802047729,8.480651558784302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.5869140625,0.0,1455.52880859375,1895.4371337890625,0.0,3516.163330078125,0.7351326942443848,1.0,0.0,3.0,1.0,0.0
17945820,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8404458165168762,0.4458876848220825,0.4045027494430542,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9607613682746888,0.6563834547996521,0.6232450008392334,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9965282678604126,0.7446106672286987,0.5206113457679749,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8522804379463196,0.466357946395874,0.4450218081474304,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6917115449905396,0.2433557957410812,1.1161965131759644,284.9915466308594,284.95001220703125,303.7887268066406,294.6762390136719,298.8576354980469,297.1946716308594,284.9908752441406,1.0,0.705359697341919,0.3382447361946106,0.3382447361946106,1.0,1.0,-3.7348403930664062,0.9395856857299804,2.795254707336426,0.0979993715882301,0.9357831478118896,0.9357831478118896,0.0,227.8720092773437,232.0,67888.4921875,0.0,4427.1796875,1.0,278.4418334960937,282.8481140136719,297.6587219238281,301.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,34036.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90529602766037,1.0,0.0,0.0,3.6831037998199454,3.683127880096436,9.051514098246116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.6240234375,0.0,1555.4881591796875,1895.4371337890625,0.0,3452.89892578125,0.7534992694854736,1.0,0.0,3.0,1.0,0.0
17945880,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8404458165168762,0.4458876848220825,0.4045027494430542,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9607613682746888,0.6563834547996521,0.6232450008392334,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9965282678604126,0.7446106672286987,0.5206113457679749,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8522804379463196,0.466357946395874,0.4450218081474304,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6917115449905396,0.2433557957410812,1.1161965131759644,284.9915466308594,284.95001220703125,303.7887268066406,294.6762390136719,298.8576354980469,297.1946716308594,284.9908752441406,1.0,0.705359697341919,0.3382447361946106,0.3382447361946106,1.0,1.0,-3.7348403930664062,0.9395856857299804,2.795254707336426,0.0979993715882301,0.9357831478118896,0.9357831478118896,0.0,227.8720092773437,232.0,67888.4921875,0.0,4427.1796875,1.0,278.4418334960937,282.8481140136719,297.6587219238281,301.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,34036.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90529602766037,1.0,0.0,0.0,3.6831037998199454,3.683127880096436,9.051514098246116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.6240234375,0.0,1555.4881591796875,1895.4371337890625,0.0,3452.89892578125,0.7534992694854736,1.0,0.0,3.0,1.0,0.0
17945940,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8375704288482666,0.4445274472236633,0.4035873413085937,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9570399522781372,0.6544373631477356,0.6217458248138428,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9948495626449584,0.7456135749816895,0.5215628743171692,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8497850894927979,0.4658581614494324,0.4448229968547821,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6897145509719849,0.2432644367218017,1.1167770624160769,284.912109375,284.95001220703125,303.75,294.677978515625,298.8419189453125,297.1896667480469,284.91217041015625,1.0,0.7063146829605103,0.3378842175006866,0.3378842175006866,1.0,1.0,-3.7335476875305176,0.9379998445510864,2.7955477237701416,0.096838004887104,0.859994113445282,0.859994113445282,0.0,230.2010192871093,235.0,68435.515625,0.0,4438.4345703125,1.0,278.1580810546875,282.7473449707031,297.6929016113281,302.1426696777344,293.1499938964844,293.1499938964844,278.45001220703125,37909.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117306470870972,1.0,0.0,0.0,3.564155340194702,3.564178705215454,8.476303605675639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.984375,0.0,1453.693115234375,1895.4371337890625,0.0,3512.65771484375,0.7346763610839844,1.0,0.0,3.0,1.0,0.0
17946000,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8375704288482666,0.4445274472236633,0.4035873413085937,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9570399522781372,0.6544373631477356,0.6217458248138428,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9948495626449584,0.7456135749816895,0.5215628743171692,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8497850894927979,0.4658581614494324,0.4448229968547821,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6897145509719849,0.2432644367218017,1.1167770624160769,284.912109375,284.95001220703125,303.75,294.677978515625,298.8419189453125,297.1896667480469,284.91217041015625,1.0,0.7063146829605103,0.3378842175006866,0.3378842175006866,1.0,1.0,-3.7335476875305176,0.9379998445510864,2.7955477237701416,0.096838004887104,0.859994113445282,0.859994113445282,0.0,230.2010192871093,235.0,68435.515625,0.0,4438.4345703125,1.0,278.1580810546875,282.7473449707031,297.6929016113281,302.1426696777344,293.1499938964844,293.1499938964844,278.45001220703125,37909.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117306470870972,1.0,0.0,0.0,3.564155340194702,3.564178705215454,8.476303605675639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.984375,0.0,1453.693115234375,1895.4371337890625,0.0,3512.65771484375,0.7346763610839844,1.0,0.0,3.0,1.0,0.0
