time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946060,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8350303173065186,0.4439492225646972,0.4030296206474304,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9535400867462158,0.6532400250434875,0.6205743551254272,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9934019446372986,0.7476488947868347,0.5229030847549438,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8475041389465332,0.4658360779285431,0.4448018670082092,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6877984404563904,0.243324875831604,1.1173548698425293,284.9906311035156,284.95001220703125,303.7111511230469,294.6802673339844,298.8305969238281,297.1903686523437,284.9898986816406,1.0,0.7074961066246033,0.3375197649002075,0.3375197649002075,1.0,1.0,-3.733744382858277,0.9368539452552797,2.7968904972076416,0.095589093863964,0.9341009855270386,0.9341009855270386,0.0,232.5440673828125,238.0,67834.7109375,0.0,4453.94775390625,1.0,278.4418029785156,282.8506164550781,297.6626892089844,301.9993896484375,293.1499938964844,293.1499938964844,278.1499938964844,34051.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904936909675598,1.0,0.0,0.0,3.678082466125488,3.6781063079833984,9.026849738802412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.1591796875,0.0,1549.9423828125,1895.4371337890625,0.0,3449.558349609375,0.75263512134552,1.0,0.0,3.0,1.0,0.0
17946120,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8350303173065186,0.4439492225646972,0.4030296206474304,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9535400867462158,0.6532400250434875,0.6205743551254272,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9934019446372986,0.7476488947868347,0.5229030847549438,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8475041389465332,0.4658360779285431,0.4448018670082092,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6877984404563904,0.243324875831604,1.1173548698425293,284.9906311035156,284.95001220703125,303.7111511230469,294.6802673339844,298.8305969238281,297.1903686523437,284.9898986816406,1.0,0.7074961066246033,0.3375197649002075,0.3375197649002075,1.0,1.0,-3.733744382858277,0.9368539452552797,2.7968904972076416,0.095589093863964,0.9341009855270386,0.9341009855270386,0.0,232.5440673828125,238.0,67834.7109375,0.0,4453.94775390625,1.0,278.4418029785156,282.8506164550781,297.6626892089844,301.9993896484375,293.1499938964844,293.1499938964844,278.1499938964844,34051.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904936909675598,1.0,0.0,0.0,3.678082466125488,3.6781063079833984,9.026849738802412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.1591796875,0.0,1549.9423828125,1895.4371337890625,0.0,3449.558349609375,0.75263512134552,1.0,0.0,3.0,1.0,0.0
17946180,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8308618068695068,0.4421445727348327,0.4018041789531708,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9479641914367676,0.6508387923240662,0.6187451481819153,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9903876781463624,0.748192548751831,0.5236080288887024,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8436620831489563,0.4648597538471222,0.4442543685436249,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6843468546867371,0.2427147626876831,1.1161248683929443,284.9111022949219,284.95001220703125,303.6720275878906,294.683349609375,298.81134033203125,297.1811218261719,284.9111633300781,1.0,0.7085098624229431,0.3371553122997284,0.3371553122997284,1.0,1.0,-3.728789567947388,0.934164822101593,2.7946248054504395,0.0941062867641449,0.8574026226997375,0.8574026226997375,0.0,236.04263305664065,241.0,68287.5546875,0.0,4462.4033203125,1.0,278.1578063964844,282.751220703125,297.6974182128906,302.1391906738281,293.1499938964844,293.1499938964844,278.45001220703125,38043.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111857414245604,1.0,0.0,0.0,3.55321741104126,3.553241014480591,8.424359521086444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.6943359375,0.0,1443.0216064453125,1895.4371337890625,0.0,3507.6044921875,0.7328481078147888,1.0,0.0,3.0,1.0,0.0
17946240,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8308618068695068,0.4421445727348327,0.4018041789531708,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9479641914367676,0.6508387923240662,0.6187451481819153,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9903876781463624,0.748192548751831,0.5236080288887024,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8436620831489563,0.4648597538471222,0.4442543685436249,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6843468546867371,0.2427147626876831,1.1161248683929443,284.9111022949219,284.95001220703125,303.6720275878906,294.683349609375,298.81134033203125,297.1811218261719,284.9111633300781,1.0,0.7085098624229431,0.3371553122997284,0.3371553122997284,1.0,1.0,-3.728789567947388,0.934164822101593,2.7946248054504395,0.0941062867641449,0.8574026226997375,0.8574026226997375,0.0,236.04263305664065,241.0,68287.5546875,0.0,4462.4033203125,1.0,278.1578063964844,282.751220703125,297.6974182128906,302.1391906738281,293.1499938964844,293.1499938964844,278.45001220703125,38043.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111857414245604,1.0,0.0,0.0,3.55321741104126,3.553241014480591,8.424359521086444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.6943359375,0.0,1443.0216064453125,1895.4371337890625,0.0,3507.6044921875,0.7328481078147888,1.0,0.0,3.0,1.0,0.0
17946300,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8289024233818054,0.4416551887989044,0.401216596364975,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9452649354934692,0.6500146985054016,0.6178239583969116,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9889647960662842,0.7490085959434509,0.5240077972412109,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8418340682983398,0.4646148085594177,0.4439384341239929,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6826252937316895,0.2424846887588501,1.1150754690170288,285.0082397460937,284.95001220703125,303.6523742675781,294.6851501464844,298.803955078125,297.1795349121094,285.00732421875,1.0,0.7089253067970276,0.3369730710983276,0.3369730710983276,1.0,1.0,-3.72580623626709,0.9326761364936828,2.793130159378052,0.0931829139590263,0.9266446232795716,0.9266446232795716,0.0,237.68426513671875,241.0,67510.421875,0.0,4464.53466796875,1.0,278.3993835449219,282.8664855957031,297.6542358398437,301.9304504394531,293.1499938964844,293.1499938964844,278.45001220703125,34134.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056000113487244,1.0,0.0,0.0,3.6098945140838623,3.6099178791046143,8.695254791746265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.669921875,0.0,1475.1973876953125,1895.4371337890625,0.0,3455.7265625,0.7415067553520203,1.0,0.0,3.0,1.0,0.0
17946360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8274645805358887,0.4411849975585937,0.4008948504924774,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.943189263343811,0.649233341217041,0.6171837449073792,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9880162477493286,0.7498298287391663,0.5246649980545044,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8404927253723145,0.4644078910350799,0.4438221156597137,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6813331246376038,0.2422808706760406,1.114475131034851,284.9857482910156,284.95001220703125,303.6326599121094,294.6871337890625,298.7972106933594,297.178466796875,284.9847412109375,1.0,0.7094240188598633,0.3368227183818817,0.3368227183818817,1.0,1.0,-3.724576711654663,0.9318073987960817,2.792769193649292,0.0925377309322357,0.9270595908164978,0.9270595908164978,0.0,239.0363922119141,244.0,67608.6875,0.0,4469.7109375,1.0,278.44256591796875,282.8522033691406,297.6669616699219,301.9908447265625,293.1499938964844,293.1499938964844,278.1499938964844,34133.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039462208747864,1.0,0.0,0.0,3.665272474288941,3.6652963161468506,8.964081530393742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.0029296875,0.0,1536.20458984375,1895.4371337890625,0.0,3440.340576171875,0.750072717666626,1.0,0.0,3.0,1.0,0.0
17946420,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.823137640953064,0.4391729533672333,0.3994649350643158,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9372066855430604,0.6465991735458374,0.6151149272918701,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9846450686454772,0.7501369118690491,0.5251936912536621,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.836511492729187,0.4631770849227905,0.443012923002243,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6775302886962891,0.2413576245307922,1.111719250679016,284.90985107421875,284.95001220703125,303.59307861328125,294.6915283203125,298.7770690917969,297.1679992675781,284.9097595214844,1.0,0.7101259827613831,0.3365220427513122,0.3365220427513122,1.0,1.0,-3.7167227268218994,0.9284725189208984,2.788250207901001,0.0909651890397071,0.8516170382499695,0.8516170382499695,0.0,242.6540069580078,247.0,67971.78125,0.0,4470.7763671875,1.0,278.1583251953125,282.7574462890625,297.7032775878906,302.12567138671875,293.1499938964844,293.1499938964844,278.45001220703125,38107.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097768664360046,1.0,0.0,0.0,3.5323851108551025,3.5324084758758545,8.325865792357945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.689453125,0.0,1421.4696044921875,1895.4371337890625,0.0,3494.532958984375,0.7290512919425964,1.0,0.0,3.0,1.0,0.0
17946480,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.823137640953064,0.4391729533672333,0.3994649350643158,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9372066855430604,0.6465991735458374,0.6151149272918701,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9846450686454772,0.7501369118690491,0.5251936912536621,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.836511492729187,0.4631770849227905,0.443012923002243,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6775302886962891,0.2413576245307922,1.111719250679016,284.90985107421875,284.95001220703125,303.59307861328125,294.6915283203125,298.7770690917969,297.1679992675781,284.9097595214844,1.0,0.7101259827613831,0.3365220427513122,0.3365220427513122,1.0,1.0,-3.7167227268218994,0.9284725189208984,2.788250207901001,0.0909651890397071,0.8516170382499695,0.8516170382499695,0.0,242.6540069580078,247.0,67971.78125,0.0,4470.7763671875,1.0,278.1583251953125,282.7574462890625,297.7032775878906,302.12567138671875,293.1499938964844,293.1499938964844,278.45001220703125,38107.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097768664360046,1.0,0.0,0.0,3.5323851108551025,3.5324084758758545,8.325865792357945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.689453125,0.0,1421.4696044921875,1895.4371337890625,0.0,3494.532958984375,0.7290512919425964,1.0,0.0,3.0,1.0,0.0
17946540,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8197405934333801,0.4380398392677307,0.398411363363266,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9323546290397644,0.6448013782501221,0.613383412361145,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9821510314941406,0.7515705227851868,0.5261216759681702,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8333884477615356,0.4625296592712402,0.4423994421958923,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6744154691696167,0.2406972348690033,1.1090166568756104,284.9846496582031,284.95001220703125,303.5532531738281,294.696533203125,298.7626037597656,297.1648864746094,284.9840087890625,1.0,0.7107633948326111,0.3362213671207428,0.3362213671207428,1.0,1.0,-3.710491418838501,0.9256321787834167,2.7848591804504395,0.0892968773841857,0.9201713800430298,0.9201713800430298,0.0,245.6016540527344,250.0,67249.453125,0.0,4472.11767578125,1.0,278.4415283203125,282.8594970703125,297.6754455566406,301.9765930175781,293.1499938964844,293.1499938964844,278.1499938964844,34271.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022770524024964,1.0,0.0,0.0,3.6385209560394287,3.63854455947876,8.833708307065535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.8955078125,0.0,1507.5390625,1895.4371337890625,0.0,3424.800537109375,0.7455067038536072,1.0,0.0,3.0,1.0,0.0
17946600,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8197405934333801,0.4380398392677307,0.398411363363266,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9323546290397644,0.6448013782501221,0.613383412361145,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9821510314941406,0.7515705227851868,0.5261216759681702,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8333884477615356,0.4625296592712402,0.4423994421958923,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6744154691696167,0.2406972348690033,1.1090166568756104,284.9846496582031,284.95001220703125,303.5532531738281,294.696533203125,298.7626037597656,297.1648864746094,284.9840087890625,1.0,0.7107633948326111,0.3362213671207428,0.3362213671207428,1.0,1.0,-3.710491418838501,0.9256321787834167,2.7848591804504395,0.0892968773841857,0.9201713800430298,0.9201713800430298,0.0,245.6016540527344,250.0,67249.453125,0.0,4472.11767578125,1.0,278.4415283203125,282.8594970703125,297.6754455566406,301.9765930175781,293.1499938964844,293.1499938964844,278.1499938964844,34271.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022770524024964,1.0,0.0,0.0,3.6385209560394287,3.63854455947876,8.833708307065535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.8955078125,0.0,1507.5390625,1895.4371337890625,0.0,3424.800537109375,0.7455067038536072,1.0,0.0,3.0,1.0,0.0
17946660,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8154491782188416,0.4359064698219299,0.3968552947044372,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.926447331905365,0.6420261263847351,0.6111640930175781,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9786874055862428,0.7517224550247192,0.5265285968780518,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8295403122901917,0.4611510336399078,0.4414359331130981,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6706408262252808,0.2396028637886047,1.1054253578186035,284.9102478027344,284.95001220703125,303.51324462890625,294.7019958496094,298.7427673339844,297.154541015625,284.9102783203125,1.0,0.7112242579460144,0.3359969854354858,0.3359969854354858,1.0,1.0,-3.7009661197662354,0.92205011844635,2.778916120529175,0.0877747386693954,0.8457672595977783,0.8457672595977783,0.0,249.1410369873047,253.0,67562.34375,0.0,4468.00341796875,1.0,278.1584777832031,282.7666931152344,297.7125244140625,302.1092834472656,293.1499938964844,293.1499938964844,278.45001220703125,38167.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078122973442078,1.0,0.0,0.0,3.503960609436035,3.503983736038208,8.192411655727483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1728515625,0.0,1392.2501220703125,1895.4371337890625,0.0,3476.289794921875,0.7239590287208557,1.0,0.0,3.0,1.0,0.0
17946720,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8154491782188416,0.4359064698219299,0.3968552947044372,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.926447331905365,0.6420261263847351,0.6111640930175781,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9786874055862428,0.7517224550247192,0.5265285968780518,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8295403122901917,0.4611510336399078,0.4414359331130981,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6706408262252808,0.2396028637886047,1.1054253578186035,284.9102478027344,284.95001220703125,303.51324462890625,294.7019958496094,298.7427673339844,297.154541015625,284.9102783203125,1.0,0.7112242579460144,0.3359969854354858,0.3359969854354858,1.0,1.0,-3.7009661197662354,0.92205011844635,2.778916120529175,0.0877747386693954,0.8457672595977783,0.8457672595977783,0.0,249.1410369873047,253.0,67562.34375,0.0,4468.00341796875,1.0,278.1584777832031,282.7666931152344,297.7125244140625,302.1092834472656,293.1499938964844,293.1499938964844,278.45001220703125,38167.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078122973442078,1.0,0.0,0.0,3.503960609436035,3.503983736038208,8.192411655727483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1728515625,0.0,1392.2501220703125,1895.4371337890625,0.0,3476.289794921875,0.7239590287208557,1.0,0.0,3.0,1.0,0.0
17946780,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8120192289352417,0.4346344470977783,0.3956848978996277,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.921693742275238,0.640070915222168,0.6092930436134338,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9761202931404114,0.7529817819595337,0.527343213558197,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8264909386634827,0.4603533446788788,0.4406857788562774,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6675407886505127,0.2387866228818893,1.102025270462036,284.9830017089844,284.95001220703125,303.4730834960937,294.7079467773437,298.72869873046875,297.151611328125,284.9823913574219,1.0,0.7116554379463196,0.3357726037502289,0.3357726037502289,1.0,1.0,-3.693286418914795,0.9190357327461244,2.7742507457733154,0.0861975774168968,0.9123781323432922,0.9123781323432922,0.0,252.02999877929688,256.0,66837.4453125,0.0,4464.92578125,1.0,278.4412841796875,282.86700439453125,297.6859741210937,301.9610595703125,293.1499938964844,293.1499938964844,278.1499938964844,34315.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001287221908569,1.0,0.0,0.0,3.6098034381866455,3.6098268032073975,8.69481596055266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.150390625,0.0,1476.439208984375,1895.4371337890625,0.0,3404.783935546875,0.7403002977371216,1.0,0.0,3.0,1.0,0.0
17946840,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8120192289352417,0.4346344470977783,0.3956848978996277,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.921693742275238,0.640070915222168,0.6092930436134338,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9761202931404114,0.7529817819595337,0.527343213558197,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8264909386634827,0.4603533446788788,0.4406857788562774,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6675407886505127,0.2387866228818893,1.102025270462036,284.9830017089844,284.95001220703125,303.4730834960937,294.7079467773437,298.72869873046875,297.151611328125,284.9823913574219,1.0,0.7116554379463196,0.3357726037502289,0.3357726037502289,1.0,1.0,-3.693286418914795,0.9190357327461244,2.7742507457733154,0.0861975774168968,0.9123781323432922,0.9123781323432922,0.0,252.02999877929688,256.0,66837.4453125,0.0,4464.92578125,1.0,278.4412841796875,282.86700439453125,297.6859741210937,301.9610595703125,293.1499938964844,293.1499938964844,278.1499938964844,34315.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001287221908569,1.0,0.0,0.0,3.6098034381866455,3.6098268032073975,8.69481596055266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.150390625,0.0,1476.439208984375,1895.4371337890625,0.0,3404.783935546875,0.7403002977371216,1.0,0.0,3.0,1.0,0.0
17946900,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8100941777229309,0.4335151016712188,0.395001471042633,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9191278219223022,0.6386350393295288,0.6082767844200134,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9746105670928956,0.7529723644256592,0.5276358723640442,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.824823260307312,0.4596222341060638,0.4402610659599304,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.66588294506073,0.2382009625434875,1.1002602577209473,284.8777160644531,284.95001220703125,303.45294189453125,294.7110595703125,298.7189636230469,297.14666748046875,284.8798522949219,1.0,0.711864173412323,0.3356604278087616,0.3356604278087616,1.0,1.0,-3.6889662742614746,0.917381465435028,2.7715847492218018,0.0854842662811279,0.8339999914169312,0.8339999914169312,0.0,253.6345367431641,256.0,67383.375,0.0,4463.05078125,1.0,278.1995544433594,282.7497863769531,297.73468017578125,302.16632080078125,293.1499938964844,293.1499938964844,278.1499938964844,38834.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905028998851776,1.0,0.0,0.0,3.537334442138672,3.537358045578003,8.349213658220833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.611328125,0.0,1431.9547119140625,1895.4371337890625,0.0,3450.415283203125,0.7282745242118835,1.0,0.0,3.0,1.0,0.0
17946960,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8076517581939697,0.4323947727680206,0.3940263986587524,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9160231351852416,0.6371682286262512,0.6069466471672058,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9725797772407532,0.7529863119125366,0.5276433825492859,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8227379322052002,0.4588484168052673,0.4395972490310669,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6638410091400146,0.2375586181879043,1.0978084802627563,284.9126892089844,284.95001220703125,303.4327697753906,294.7142944335937,298.70916748046875,297.1415710449219,284.91259765625,1.0,0.711933434009552,0.3355858623981476,0.3355858623981476,1.0,1.0,-3.682453393936157,0.9151933789253236,2.7672600746154785,0.0846474319696426,0.8409392237663269,0.8409392237663269,0.0,255.51150512695312,259.0,67100.0,0.0,4456.82421875,1.0,278.1585388183594,282.7785339355469,297.7242126464844,302.0915832519531,293.1499938964844,293.1499938964844,278.45001220703125,38196.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055171608924866,1.0,0.0,0.0,3.471585512161255,3.4716084003448486,8.041722026064235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.83203125,0.0,1359.2135009765625,1895.4371337890625,0.0,3454.955322265625,0.7182719111442566,1.0,0.0,3.0,1.0,0.0
17947020,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8040685057640076,0.4309923052787781,0.3927472233772278,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.911486268043518,0.6350619792938232,0.6049428582191467,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9699218273162842,0.7540717720985413,0.5283451080322266,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8197027444839478,0.4579121470451355,0.438723087310791,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6607658267021179,0.2366070747375488,1.0938199758529663,284.981201171875,284.95001220703125,303.392333984375,294.720947265625,298.6955261230469,297.13885498046875,284.9806823730469,1.0,0.7121982574462891,0.3354367911815643,0.3354367911815643,1.0,1.0,-3.673490524291992,0.9120482802391052,2.7614424228668213,0.0831779167056083,0.9041390419006348,0.9041390419006348,0.0,258.3759765625,262.0,66381.765625,0.0,4450.05078125,1.0,278.4410400390625,282.8750915527344,297.6983642578125,301.9447631835937,293.1499938964844,293.1499938964844,278.1499938964844,34358.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977055549621582,1.0,0.0,0.0,3.578296661376953,3.578319549560547,8.543699436813768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.44140625,0.0,1442.8077392578125,1895.4371337890625,0.0,3382.187255859375,0.7345800399780273,1.0,0.0,3.0,1.0,0.0
17947080,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8040685057640076,0.4309923052787781,0.3927472233772278,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.911486268043518,0.6350619792938232,0.6049428582191467,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9699218273162842,0.7540717720985413,0.5283451080322266,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8197027444839478,0.4579121470451355,0.438723087310791,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6607658267021179,0.2366070747375488,1.0938199758529663,284.981201171875,284.95001220703125,303.392333984375,294.720947265625,298.6955261230469,297.13885498046875,284.9806823730469,1.0,0.7121982574462891,0.3354367911815643,0.3354367911815643,1.0,1.0,-3.673490524291992,0.9120482802391052,2.7614424228668213,0.0831779167056083,0.9041390419006348,0.9041390419006348,0.0,258.3759765625,262.0,66381.765625,0.0,4450.05078125,1.0,278.4410400390625,282.8750915527344,297.6983642578125,301.9447631835937,293.1499938964844,293.1499938964844,278.1499938964844,34358.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977055549621582,1.0,0.0,0.0,3.578296661376953,3.578319549560547,8.543699436813768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.44140625,0.0,1442.8077392578125,1895.4371337890625,0.0,3382.187255859375,0.7345800399780273,1.0,0.0,3.0,1.0,0.0
17947140,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7996205687522888,0.4286570250988006,0.3909919559955597,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9062272906303406,0.6320405006408691,0.6024734377861023,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9662954211235046,0.7539324760437012,0.5285370945930481,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8159681558609009,0.4562925100326538,0.4375180900096893,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6571449041366577,0.2352604269981384,1.0890454053878784,284.9115295410156,284.95001220703125,303.3517761230469,294.7278747558594,298.6763610839844,297.12921142578125,284.91131591796875,1.0,0.7123215794563293,0.3352876901626587,0.3352876901626587,1.0,1.0,-3.66145133972168,0.90798157453537,2.753469705581665,0.0816222727298736,0.8334511518478394,0.8334511518478394,0.0,261.824951171875,265.0,66617.0390625,0.0,4438.4609375,1.0,278.1590270996094,282.7875061035156,297.73699951171875,302.0741577148437,293.1499938964844,293.1499938964844,278.45001220703125,38166.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029620289802552,1.0,0.0,0.0,3.4400055408477783,3.440027952194214,7.896080660430016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8916015625,0.0,1327.128662109375,1895.4371337890625,0.0,3431.178955078125,0.7123963832855225,1.0,0.0,3.0,1.0,0.0
17947200,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7996205687522888,0.4286570250988006,0.3909919559955597,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9062272906303406,0.6320405006408691,0.6024734377861023,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9662954211235046,0.7539324760437012,0.5285370945930481,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8159681558609009,0.4562925100326538,0.4375180900096893,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6571449041366577,0.2352604269981384,1.0890454053878784,284.9115295410156,284.95001220703125,303.3517761230469,294.7278747558594,298.6763610839844,297.12921142578125,284.91131591796875,1.0,0.7123215794563293,0.3352876901626587,0.3352876901626587,1.0,1.0,-3.66145133972168,0.90798157453537,2.753469705581665,0.0816222727298736,0.8334511518478394,0.8334511518478394,0.0,261.824951171875,265.0,66617.0390625,0.0,4438.4609375,1.0,278.1590270996094,282.7875061035156,297.73699951171875,302.0741577148437,293.1499938964844,293.1499938964844,278.45001220703125,38166.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029620289802552,1.0,0.0,0.0,3.4400055408477783,3.440027952194214,7.896080660430016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.8916015625,0.0,1327.128662109375,1895.4371337890625,0.0,3431.178955078125,0.7123963832855225,1.0,0.0,3.0,1.0,0.0
17947260,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7960440516471863,0.4271317422389984,0.3896151781082153,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9020932912826538,0.6297897100448608,0.6003469824790955,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9635512828826904,0.7548421025276184,0.5291292667388916,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8128910064697266,0.4552267789840698,0.4365316927433014,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6541097164154053,0.2341847568750381,1.084528923034668,284.9799499511719,284.95001220703125,303.3111267089844,294.7350158691406,298.66314697265625,297.12664794921875,284.9794921875,1.0,0.7124423980712891,0.3352140486240387,0.3352140486240387,1.0,1.0,-3.65132212638855,0.9047296047210692,2.7465925216674805,0.0802770480513572,0.8958735466003418,0.8958735466003418,0.0,264.67645263671875,268.0,65886.6953125,0.0,4428.439453125,1.0,278.44073486328125,282.8843688964844,297.7118530273437,301.9268493652344,293.1499938964844,293.1499938964844,278.75,34390.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950478434562683,1.0,0.0,0.0,3.543755054473877,3.543777704238892,8.379549285564281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.384765625,0.0,1406.457275390625,1895.4371337890625,0.0,3357.381103515625,0.7283756136894226,1.0,0.0,3.0,1.0,0.0
17947320,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7960440516471863,0.4271317422389984,0.3896151781082153,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9020932912826538,0.6297897100448608,0.6003469824790955,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9635512828826904,0.7548421025276184,0.5291292667388916,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8128910064697266,0.4552267789840698,0.4365316927433014,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6541097164154053,0.2341847568750381,1.084528923034668,284.9799499511719,284.95001220703125,303.3111267089844,294.7350158691406,298.66314697265625,297.12664794921875,284.9794921875,1.0,0.7124423980712891,0.3352140486240387,0.3352140486240387,1.0,1.0,-3.65132212638855,0.9047296047210692,2.7465925216674805,0.0802770480513572,0.8958735466003418,0.8958735466003418,0.0,264.67645263671875,268.0,65886.6953125,0.0,4428.439453125,1.0,278.44073486328125,282.8843688964844,297.7118530273437,301.9268493652344,293.1499938964844,293.1499938964844,278.75,34390.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950478434562683,1.0,0.0,0.0,3.543755054473877,3.543777704238892,8.379549285564281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.384765625,0.0,1406.457275390625,1895.4371337890625,0.0,3357.381103515625,0.7283756136894226,1.0,0.0,3.0,1.0,0.0
17947380,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.792854905128479,0.4256886839866638,0.3884556591510772,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8984402418136597,0.6276738047599792,0.5984923839569092,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.961154282093048,0.7558152079582214,0.5299076437950134,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8101228475570679,0.4542831182479858,0.4357658624649048,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.651432454586029,0.2332068085670471,1.0807032585144043,285.0154113769531,284.95001220703125,303.2704162597656,294.7423095703125,298.65106201171875,297.1254272460937,285.0129699707031,1.0,0.7127326726913452,0.3351404070854187,0.3351404070854187,1.0,1.0,-3.6431071758270255,0.9020535349845886,2.741053581237793,0.0791362896561622,0.9712724089622498,0.9712724089622498,0.0,267.3905944824219,271.0,65502.36328125,0.0,4422.82861328125,1.0,278.741455078125,282.9485168457031,297.72772216796875,301.9034423828125,293.1499938964844,293.1499938964844,278.45001220703125,32584.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898255228996277,1.0,0.0,0.0,3.724571228027344,3.724595308303833,9.256479529540228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.62109375,0.0,1591.647216796875,1895.4371337890625,0.0,3308.575927734375,0.7599411606788635,1.0,0.0,3.0,1.0,0.0
17947440,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.792854905128479,0.4256886839866638,0.3884556591510772,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8984402418136597,0.6276738047599792,0.5984923839569092,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.961154282093048,0.7558152079582214,0.5299076437950134,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8101228475570679,0.4542831182479858,0.4357658624649048,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.651432454586029,0.2332068085670471,1.0807032585144043,285.0154113769531,284.95001220703125,303.2704162597656,294.7423095703125,298.65106201171875,297.1254272460937,285.0129699707031,1.0,0.7127326726913452,0.3351404070854187,0.3351404070854187,1.0,1.0,-3.6431071758270255,0.9020535349845886,2.741053581237793,0.0791362896561622,0.9712724089622498,0.9712724089622498,0.0,267.3905944824219,271.0,65502.36328125,0.0,4422.82861328125,1.0,278.741455078125,282.9485168457031,297.72772216796875,301.9034423828125,293.1499938964844,293.1499938964844,278.45001220703125,32584.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898255228996277,1.0,0.0,0.0,3.724571228027344,3.724595308303833,9.256479529540228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.62109375,0.0,1591.647216796875,1895.4371337890625,0.0,3308.575927734375,0.7599411606788635,1.0,0.0,3.0,1.0,0.0
17947500,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7907675504684448,0.4243179559707641,0.3876082599163055,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8961300253868103,0.6259749531745911,0.5972994565963745,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9593797326087952,0.7554388642311096,0.5300108790397644,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8082979917526245,0.4533341825008392,0.4351940453052521,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6497742533683777,0.2324509173631668,1.0783590078353882,284.8755798339844,284.95001220703125,303.25006103515625,294.7460021972656,298.6409606933594,297.11968994140625,284.8738708496094,1.0,0.7128130197525024,0.3351036012172699,0.3351036012172699,1.0,1.0,-3.637277364730835,0.9001976847648621,2.737079620361328,0.0785418003797531,0.8759671449661255,0.8759671449661255,0.0,269.10968017578125,271.0,66385.71875,0.0,4417.55419921875,1.0,278.4958190917969,282.79547119140625,297.7831115722656,302.1398620605469,293.1499938964844,293.1499938964844,278.45001220703125,36940.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964207172393799,1.0,0.0,0.0,3.694334506988525,3.694359064102173,9.106797733693384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.271484375,0.0,1590.1744384765625,1895.4371337890625,0.0,3370.197509765625,0.7554500102996826,1.0,0.0,3.0,1.0,0.0
17947560,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7880504131317139,0.4228467345237732,0.3863639831542969,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8931945562362671,0.6241300106048584,0.5956694483757019,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9568859934806824,0.7549631595611572,0.5297185778617859,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8058746457099915,0.4522494077682495,0.4342854619026184,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6476539373397827,0.2315740883350372,1.075040578842163,284.8985900878906,284.95001220703125,303.22967529296875,294.74969482421875,298.6299133300781,297.1129150390625,284.8993225097656,1.0,0.7126924991607666,0.3350740969181061,0.3350740969181061,1.0,1.0,-3.628384590148926,0.8974535465240479,2.730931043624878,0.0776689872145652,0.8699432015419006,0.8699432015419006,0.0,271.1906433105469,274.0,65986.0234375,0.0,4406.1826171875,1.0,278.4573059082031,282.81903076171875,297.7719116210937,302.067626953125,293.1499938964844,293.1499938964844,278.75,38047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981517553329468,1.0,0.0,0.0,3.614948749542236,3.6149728298187256,8.719620723240951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.5634765625,0.0,1509.69091796875,1895.4371337890625,0.0,3386.35009765625,0.7439436316490173,1.0,0.0,3.0,1.0,0.0
17947620,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7842450737953186,0.4210856854915619,0.3846855163574219,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8889216184616089,0.6215807795524597,0.5931739807128906,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9537072777748108,0.7555403113365173,0.5299871563911438,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8023610711097717,0.4509174823760986,0.4329866766929626,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6444604396820068,0.2302544862031936,1.0693142414093018,284.98150634765625,284.95001220703125,303.1889038085937,294.75714111328125,298.61602783203125,297.1097106933594,284.9806823730469,1.0,0.7125338912010193,0.3350151181221008,0.3350151181221008,1.0,1.0,-3.615225076675415,0.8933537602424622,2.7218713760375977,0.0760973840951919,0.9398364424705504,0.9398364424705504,0.0,274.2025146484375,277.0,65107.6953125,0.0,4389.01806640625,1.0,278.7421264648437,282.9293518066406,297.7367248535156,301.9034118652344,293.1499938964844,293.1499938964844,278.45001220703125,34315.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905786871910095,1.0,0.0,0.0,3.7168760299682617,3.71690034866333,9.218269951816184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.244140625,0.0,1596.0191650390625,1895.4371337890625,0.0,3315.619140625,0.7598369121551514,1.0,0.0,3.0,1.0,0.0
17947680,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7842450737953186,0.4210856854915619,0.3846855163574219,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8889216184616089,0.6215807795524597,0.5931739807128906,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9537072777748108,0.7555403113365173,0.5299871563911438,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8023610711097717,0.4509174823760986,0.4329866766929626,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6444604396820068,0.2302544862031936,1.0693142414093018,284.98150634765625,284.95001220703125,303.1889038085937,294.75714111328125,298.61602783203125,297.1097106933594,284.9806823730469,1.0,0.7125338912010193,0.3350151181221008,0.3350151181221008,1.0,1.0,-3.615225076675415,0.8933537602424622,2.7218713760375977,0.0760973840951919,0.9398364424705504,0.9398364424705504,0.0,274.2025146484375,277.0,65107.6953125,0.0,4389.01806640625,1.0,278.7421264648437,282.9293518066406,297.7367248535156,301.9034118652344,293.1499938964844,293.1499938964844,278.45001220703125,34315.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905786871910095,1.0,0.0,0.0,3.7168760299682617,3.71690034866333,9.218269951816184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.244140625,0.0,1596.0191650390625,1895.4371337890625,0.0,3315.619140625,0.7598369121551514,1.0,0.0,3.0,1.0,0.0
17947740,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7799146175384521,0.4184108674526214,0.3826515674591064,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8841584920883179,0.6181468963623047,0.590341329574585,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9498116374015808,0.7548567652702332,0.5298358201980591,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7983936071395874,0.4489294588565826,0.431453675031662,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6409791111946106,0.2285694330930709,1.063068985939026,284.90118408203125,284.95001220703125,303.14813232421875,294.7645874023437,298.5967712402344,297.0997009277344,284.9013061523437,1.0,0.7122678160667419,0.3349561095237732,0.3349561095237732,1.0,1.0,-3.599838256835937,0.888579249382019,2.711258888244629,0.07455775141716,0.8552153706550598,0.8552153706550598,0.0,277.6346130371094,280.0,65339.265625,0.0,4368.4775390625,1.0,278.4579467773437,282.8336181640625,297.7745056152344,302.0290222167969,293.1499938964844,293.1499938964844,278.75,38521.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961161375045776,1.0,0.0,0.0,3.568610668182373,3.568634271621704,8.497509043081664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1279296875,0.0,1462.93505859375,1895.4371337890625,0.0,3367.35498046875,0.7359563708305359,1.0,0.0,3.0,1.0,0.0
17947800,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7799146175384521,0.4184108674526214,0.3826515674591064,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8841584920883179,0.6181468963623047,0.590341329574585,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9498116374015808,0.7548567652702332,0.5298358201980591,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7983936071395874,0.4489294588565826,0.431453675031662,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6409791111946106,0.2285694330930709,1.063068985939026,284.90118408203125,284.95001220703125,303.14813232421875,294.7645874023437,298.5967712402344,297.0997009277344,284.9013061523437,1.0,0.7122678160667419,0.3349561095237732,0.3349561095237732,1.0,1.0,-3.599838256835937,0.888579249382019,2.711258888244629,0.07455775141716,0.8552153706550598,0.8552153706550598,0.0,277.6346130371094,280.0,65339.265625,0.0,4368.4775390625,1.0,278.4579467773437,282.8336181640625,297.7745056152344,302.0290222167969,293.1499938964844,293.1499938964844,278.75,38521.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961161375045776,1.0,0.0,0.0,3.568610668182373,3.568634271621704,8.497509043081664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.1279296875,0.0,1462.93505859375,1895.4371337890625,0.0,3367.35498046875,0.7359563708305359,1.0,0.0,3.0,1.0,0.0
17947860,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7765081524848938,0.416697084903717,0.3810620903968811,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8803048133850098,0.6156372427940369,0.5879243016242981,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9469563961029052,0.7554287910461426,0.530151903629303,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7952160835266113,0.4476179182529449,0.4301983416080475,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6380794644355774,0.2272278368473053,1.0572514533996582,284.98297119140625,284.95001220703125,303.1073608398437,294.7719421386719,298.5848388671875,297.0980834960937,284.9822692871094,1.0,0.7120305895805359,0.3350420296192169,0.3350420296192169,1.0,1.0,-3.5868818759918213,0.8849874138832092,2.7018942832946777,0.0734750404953956,0.9255956411361694,0.9255956411361694,0.0,280.3951416015625,283.0,64466.96875,0.0,4350.48974609375,1.0,278.7417907714844,282.94317626953125,297.7460327148437,301.8704833984375,293.1499938964844,293.1499938964844,278.45001220703125,34405.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874744772911072,1.0,0.0,0.0,3.667693853378296,3.667717695236206,8.9759294041869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.7109375,0.0,1540.9560546875,1895.4371337890625,0.0,3286.581298828125,0.7509454488754272,1.0,0.0,3.0,1.0,0.0
