time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947920,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7765081524848938,0.416697084903717,0.3810620903968811,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8803048133850098,0.6156372427940369,0.5879243016242981,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9469563961029052,0.7554287910461426,0.530151903629303,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7952160835266113,0.4476179182529449,0.4301983416080475,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6380794644355774,0.2272278368473053,1.0572514533996582,284.98297119140625,284.95001220703125,303.1073608398437,294.7719421386719,298.5848388671875,297.0980834960937,284.9822692871094,1.0,0.7120305895805359,0.3350420296192169,0.3350420296192169,1.0,1.0,-3.5868818759918213,0.8849874138832092,2.7018942832946777,0.0734750404953956,0.9255956411361694,0.9255956411361694,0.0,280.3951416015625,283.0,64466.96875,0.0,4350.48974609375,1.0,278.7417907714844,282.94317626953125,297.7460327148437,301.8704833984375,293.1499938964844,293.1499938964844,278.45001220703125,34405.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874744772911072,1.0,0.0,0.0,3.667693853378296,3.667717695236206,8.9759294041869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.7109375,0.0,1540.9560546875,1895.4371337890625,0.0,3286.581298828125,0.7509454488754272,1.0,0.0,3.0,1.0,0.0
17947980,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7731999158859253,0.414468765258789,0.3794396221637726,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8766590356826782,0.612789511680603,0.5856490135192871,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9439090490341188,0.7547434568405151,0.530025064945221,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7921651601791382,0.44595867395401,0.4289705157279968,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6354193687438965,0.2258196622133255,1.0521358251571655,284.902587890625,284.95001220703125,303.0740661621094,294.77789306640625,298.5700988769531,297.0903625488281,284.9040832519531,1.0,0.7117936015129089,0.3351122736930847,0.3351122736930847,1.0,1.0,-3.57441782951355,0.8814930319786072,2.692924737930298,0.0726411417126655,0.8495599627494812,0.8495599627494812,0.0,283.10992431640625,283.0,64742.04296875,0.0,4333.60888671875,1.0,278.4656982421875,282.8486633300781,297.7935485839844,302.02203369140625,293.1499938964844,293.1499938964844,278.45001220703125,38977.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930241465568542,1.0,0.0,0.0,3.530104398727417,3.530127763748169,8.315117270285555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.734375,0.0,1425.3717041015625,1895.4371337890625,0.0,3338.4775390625,0.7296706438064575,1.0,0.0,3.0,1.0,0.0
17948040,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7723925113677979,0.4140126705169678,0.3790220618247986,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.875777542591095,0.6121844053268433,0.5850773453712463,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9431410431861876,0.7546496391296387,0.529941201210022,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7914170622825623,0.4456051290035248,0.4286447465419769,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6347716450691223,0.2255051434040069,1.0508307218551636,284.90631103515625,284.95001220703125,303.066650390625,294.7791748046875,298.5670471191406,297.0889892578125,284.9065856933594,1.0,0.7117068767547607,0.3351279497146606,0.3351279497146606,1.0,1.0,-3.571163892745972,0.8805729746818542,2.6905908584594727,0.0723837092518806,0.8465744853019714,0.8465744853019714,0.0,283.7522888183594,286.0,64667.1015625,0.0,4328.8134765625,1.0,278.4584350585937,282.8512268066406,297.78759765625,301.9994201660156,293.1499938964844,293.1499938964844,278.75,38522.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927149772644043,1.0,0.0,0.0,3.518122673034668,3.518145799636841,8.258767252300458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2412109375,0.0,1409.5283203125,1895.4371337890625,0.0,3335.58837890625,0.7268621325492859,1.0,0.0,3.0,1.0,0.0
17948100,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7705047726631165,0.4130941033363342,0.3780602812767029,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8736772537231445,0.6108500957489014,0.5836870074272156,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.941425323486328,0.7548320293426514,0.5299041271209717,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7896486520767212,0.4448771476745605,0.4278753399848938,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6331971883773804,0.2247719764709472,1.047501564025879,285.0046081542969,284.95001220703125,303.0462951660156,294.7827453613281,298.5608215332031,297.0879211425781,285.003662109375,1.0,0.7115041613578796,0.3351709246635437,0.3351709246635437,1.0,1.0,-3.5633530616760254,0.8783830404281616,2.684969902038574,0.0717268586158752,0.9150630235671996,0.9150630235671996,0.0,285.2792358398437,286.0,63839.609375,0.0,4317.2392578125,1.0,278.69854736328125,282.9677124023437,297.7444763183594,301.78875732421875,293.1499938964844,293.1499938964844,278.75,34323.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863139152526855,1.0,0.0,0.0,3.5717782974243164,3.57180118560791,8.512600402355019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.134765625,0.0,1435.5958251953125,1895.4371337890625,0.0,3275.718994140625,0.7348078489303589,1.0,0.0,3.0,1.0,0.0
17948160,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7690442800521851,0.41220623254776,0.3773644268512726,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8719973564147949,0.6095674633979797,0.5825775861740112,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.9402119517326356,0.7550159096717834,0.5301300883293152,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7882655262947083,0.4441996812820434,0.4273168742656708,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6319144368171692,0.2240859717130661,1.0447198152542114,284.9810791015625,284.95001220703125,303.0259704589844,294.7862548828125,298.55523681640625,297.0874938964844,284.9800109863281,1.0,0.7114028334617615,0.3352283239364624,0.3352283239364624,1.0,1.0,-3.557433843612671,0.8767987489700317,2.6806352138519287,0.0713135972619056,0.9133766293525696,0.9133766293525696,0.0,286.5421447753906,289.0,63847.546875,0.0,4309.12890625,1.0,278.7422180175781,282.9533996582031,297.7594299316406,301.844970703125,293.1499938964844,293.1499938964844,278.45001220703125,34322.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840119242668152,1.0,0.0,0.0,3.624258756637573,3.624282121658325,8.764591257204302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.3544921875,0.0,1492.25439453125,1895.4371337890625,0.0,3254.166259765625,0.7426890730857849,1.0,0.0,3.0,1.0,0.0
17948220,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7650278806686401,0.4094541072845459,0.3752575814723968,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8675822615623474,0.6060245037078857,0.5796400308609009,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9363427758216858,0.7540373802185059,0.5297802090644836,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7845169305801392,0.4420979917049408,0.4256771504878998,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6286464929580688,0.2222865968942642,1.0379512310028076,284.9079895019531,284.95001220703125,302.9853820800781,294.7931213378906,298.53765869140625,297.0785217285156,284.9078674316406,1.0,0.7109983563423157,0.3353431820869446,0.3353431820869446,1.0,1.0,-3.540837526321411,0.8722028136253357,2.6686348915100098,0.070248082280159,0.8378113508224487,0.8378113508224487,0.0,289.9140625,292.0,64012.65625,0.0,4285.4482421875,1.0,278.4587097167969,282.86529541015625,297.8013000488281,301.9717712402344,293.1499938964844,293.1499938964844,278.75,38428.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892802000045776,1.0,0.0,0.0,3.4719247817993164,3.47194766998291,8.043293746595737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.89453125,0.0,1361.212890625,1895.4371337890625,0.0,3303.47509765625,0.7184348702430725,1.0,0.0,3.0,1.0,0.0
17948280,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7650278806686401,0.4094541072845459,0.3752575814723968,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8675822615623474,0.6060245037078857,0.5796400308609009,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9363427758216858,0.7540373802185059,0.5297802090644836,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7845169305801392,0.4420979917049408,0.4256771504878998,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6286464929580688,0.2222865968942642,1.0379512310028076,284.9079895019531,284.95001220703125,302.9853820800781,294.7931213378906,298.53765869140625,297.0785217285156,284.9078674316406,1.0,0.7109983563423157,0.3353431820869446,0.3353431820869446,1.0,1.0,-3.540837526321411,0.8722028136253357,2.6686348915100098,0.070248082280159,0.8378113508224487,0.8378113508224487,0.0,289.9140625,292.0,64012.65625,0.0,4285.4482421875,1.0,278.4587097167969,282.86529541015625,297.8013000488281,301.9717712402344,293.1499938964844,293.1499938964844,278.75,38428.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892802000045776,1.0,0.0,0.0,3.4719247817993164,3.47194766998291,8.043293746595737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.89453125,0.0,1361.212890625,1895.4371337890625,0.0,3303.47509765625,0.7184348702430725,1.0,0.0,3.0,1.0,0.0
17948340,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7628790736198425,0.4083147048950195,0.3741059303283691,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8651811480522156,0.6043704748153687,0.5779563784599304,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9343371987342834,0.7541511058807373,0.52970290184021,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7824756503105164,0.4411763548851013,0.4247324466705322,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6268001198768616,0.2213616371154785,1.033802509307861,284.9976806640625,284.95001220703125,302.9608154296875,294.7971496582031,298.5304260253906,297.0775756835937,284.9947814941406,1.0,0.7107194662094116,0.3354128301143646,0.3354128301143646,1.0,1.0,-3.5311999320983887,0.8695461750030518,2.661653757095337,0.0694994628429412,0.9043872952461244,0.9043872952461244,0.0,291.7142639160156,292.0,63235.87109375,0.0,4270.82373046875,1.0,278.7138366699219,282.9744567871094,297.7579650878906,301.7738952636719,293.1499938964844,293.1499938964844,278.75,33878.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819630146026611,1.0,0.0,0.0,3.548063039779663,3.5480856895446777,8.399935609304521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.2626953125,0.0,1407.260009765625,1895.4371337890625,0.0,3234.974609375,0.7292524576187134,1.0,0.0,3.0,1.0,0.0
17948400,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7617405652999878,0.4075447916984558,0.3735261559486389,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8638743758201599,0.6032823920249939,0.5770425200462341,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9333397150039672,0.7541497945785522,0.5298139452934265,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7813841700553894,0.4405760467052459,0.4242554605007171,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6257762312889099,0.2207749783992767,1.031474232673645,284.9791564941406,284.95001220703125,302.9449157714844,294.7997131347656,298.5257568359375,297.0768737792969,284.9783020019531,1.0,0.7106060981750488,0.3354580402374267,0.3354580402374267,1.0,1.0,-3.526162624359131,0.8681835532188416,2.657979249954224,0.0691632330417633,0.901676595211029,0.901676595211029,0.0,292.7276306152344,295.0,63193.0546875,0.0,4263.6337890625,1.0,278.74151611328125,282.96466064453125,297.7729187011719,301.81756591796875,293.1499938964844,293.1499938964844,278.45001220703125,34372.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805587291717529,1.0,0.0,0.0,3.5766866207122803,3.576709747314453,8.536013638149598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.69921875,0.0,1441.1878662109375,1895.4371337890625,0.0,3221.81689453125,0.734108567237854,1.0,0.0,3.0,1.0,0.0
17948460,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7578385472297668,0.4047362208366394,0.3713539242744446,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8595858812332153,0.5996599197387695,0.5740129947662354,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9294443130493164,0.7529525756835938,0.529302716255188,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7776972651481628,0.438385397195816,0.4225214719772339,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6224881410598755,0.218900054693222,1.0243366956710815,284.9093933105469,284.95001220703125,302.904541015625,294.80596923828125,298.50836181640625,297.06787109375,284.9090270996094,1.0,0.7101085186004639,0.3356301188468933,0.3356301188468933,1.0,1.0,-3.5086259841918945,0.8634681701660156,2.645157814025879,0.0681883618235588,0.8290205001831055,0.8290205001831055,0.0,296.0968322753906,298.0,63320.87890625,0.0,4237.7470703125,1.0,278.4591369628906,282.8799133300781,297.8138122558594,301.94097900390625,293.1499938964844,293.1499938964844,278.75,38389.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857402205467224,1.0,0.0,0.0,3.423628330230713,3.4236507415771484,7.821076337677368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.53515625,0.0,1312.3701171875,1895.4371337890625,0.0,3270.348876953125,0.7096941471099854,1.0,0.0,3.0,1.0,0.0
17948520,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7578385472297668,0.4047362208366394,0.3713539242744446,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8595858812332153,0.5996599197387695,0.5740129947662354,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9294443130493164,0.7529525756835938,0.529302716255188,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7776972651481628,0.438385397195816,0.4225214719772339,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6224881410598755,0.218900054693222,1.0243366956710815,284.9093933105469,284.95001220703125,302.904541015625,294.80596923828125,298.50836181640625,297.06787109375,284.9090270996094,1.0,0.7101085186004639,0.3356301188468933,0.3356301188468933,1.0,1.0,-3.5086259841918945,0.8634681701660156,2.645157814025879,0.0681883618235588,0.8290205001831055,0.8290205001831055,0.0,296.0968322753906,298.0,63320.87890625,0.0,4237.7470703125,1.0,278.4591369628906,282.8799133300781,297.8138122558594,301.94097900390625,293.1499938964844,293.1499938964844,278.75,38389.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857402205467224,1.0,0.0,0.0,3.423628330230713,3.4236507415771484,7.821076337677368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.53515625,0.0,1312.3701171875,1895.4371337890625,0.0,3270.348876953125,0.7096941471099854,1.0,0.0,3.0,1.0,0.0
17948580,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7546291351318359,0.4027304649353027,0.3695545196533203,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8559686541557312,0.5967991948127747,0.5713256001472473,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9263951182365416,0.7527855038642883,0.5291634202003479,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7745996713638306,0.4367469549179077,0.421005517244339,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6195447444915771,0.2173004150390625,1.0175081491470337,284.9780578613281,284.95001220703125,302.86431884765625,294.8118591308594,298.4966735839844,297.0661315917969,284.9776306152344,1.0,0.7096251845359802,0.3358021676540375,0.3358021676540375,1.0,1.0,-3.49301815032959,0.8593365550041199,2.6336817741394043,0.0672129467129707,0.8904075026512146,0.8904075026512146,0.0,298.91961669921875,301.0,62500.18359375,0.0,4213.81591796875,1.0,278.7405700683594,282.9775085449219,297.78521728515625,301.7864685058594,293.1499938964844,293.1499938964844,279.04998779296875,34471.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769956827163696,1.0,0.0,0.0,3.525423049926758,3.5254456996917725,8.293078508359031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.96484375,0.0,1387.8919677734375,1895.4371337890625,0.0,3188.41943359375,0.7250530123710632,1.0,0.0,3.0,1.0,0.0
17948640,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7546291351318359,0.4027304649353027,0.3695545196533203,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8559686541557312,0.5967991948127747,0.5713256001472473,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9263951182365416,0.7527855038642883,0.5291634202003479,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7745996713638306,0.4367469549179077,0.421005517244339,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6195447444915771,0.2173004150390625,1.0175081491470337,284.9780578613281,284.95001220703125,302.86431884765625,294.8118591308594,298.4966735839844,297.0661315917969,284.9776306152344,1.0,0.7096251845359802,0.3358021676540375,0.3358021676540375,1.0,1.0,-3.49301815032959,0.8593365550041199,2.6336817741394043,0.0672129467129707,0.8904075026512146,0.8904075026512146,0.0,298.91961669921875,301.0,62500.18359375,0.0,4213.81591796875,1.0,278.7405700683594,282.9775085449219,297.78521728515625,301.7864685058594,293.1499938964844,293.1499938964844,279.04998779296875,34471.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769956827163696,1.0,0.0,0.0,3.525423049926758,3.5254456996917725,8.293078508359031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.96484375,0.0,1387.8919677734375,1895.4371337890625,0.0,3188.41943359375,0.7250530123710632,1.0,0.0,3.0,1.0,0.0
17948700,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7531264424324036,0.4018166065216064,0.3687213659286499,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8542654514312744,0.5954728126525879,0.5700637698173523,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9249666929244996,0.7527841925621033,0.5291312336921692,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7731506824493408,0.4360120594501495,0.4203171730041504,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.6181391477584839,0.216559424996376,1.0143364667892456,285.0542297363281,284.95001220703125,302.84423828125,294.81463623046875,298.49139404296875,297.0658874511719,285.05322265625,1.0,0.7094416618347168,0.3358882069587707,0.3358882069587707,1.0,1.0,-3.4858145713806152,0.8574478030204773,2.628366708755493,0.0667860433459281,0.9638510942459106,0.9638510942459106,0.0,300.3009338378906,301.0,61833.44921875,0.0,4203.28515625,1.0,278.9965515136719,283.0743103027344,297.77081298828125,301.6588134765625,293.1499938964844,293.1499938964844,279.04998779296875,32050.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716543912887573,1.0,0.0,0.0,3.621679544448853,3.6217026710510254,8.752121516408806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.669921875,0.0,1472.5692138671875,1895.4371337890625,0.0,3138.3291015625,0.7418752312660217,1.0,0.0,3.0,1.0,0.0
17948760,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7517490983009338,0.4008259177207947,0.3679795861244201,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8526868224143982,0.5940830111503601,0.5689059495925903,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9236817955970764,0.7526406049728394,0.5291798114776611,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7718177437782288,0.4352343082427978,0.4197081327438354,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.616813600063324,0.2158089578151703,1.0113980770111084,285.015380859375,284.95001220703125,302.8242492675781,294.8173217773437,298.48602294921875,297.06524658203125,285.01239013671875,1.0,0.7093141078948975,0.3360135555267334,0.3360135555267334,1.0,1.0,-3.479321956634521,0.8558857440948486,2.623436212539673,0.0665557608008384,0.9665600657463074,0.9665600657463074,0.0,301.6249389648437,304.0,62025.18359375,0.0,4194.283203125,1.0,279.042236328125,283.0428161621094,297.7987670898437,301.755126953125,293.1499938964844,293.1499938964844,278.75,32480.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709633946418762,1.0,0.0,0.0,3.7095658779144287,3.709589958190918,9.182046483147132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.5869140625,0.0,1573.6890869140625,1895.4371337890625,0.0,3131.847900390625,0.7569990754127502,1.0,0.0,3.0,1.0,0.0
17948820,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7476843595504761,0.3975740373134613,0.3655249178409576,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8482666611671448,0.5900030136108398,0.5655767321586609,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.91934335231781,0.7505610585212708,0.5281781554222107,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7679399847984314,0.4326565563678741,0.4177216589450836,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6131097078323364,0.2137116342782974,1.0036319494247437,284.8961486816406,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.052978515625,284.8968200683594,1.0,0.7087171673774719,0.3362641930580139,0.3362641930580139,1.0,1.0,-3.4594407081604004,0.850689709186554,2.608751058578491,0.0656803324818611,0.8621962070465088,0.8621962070465088,0.0,305.3303527832031,292.0,62395.63671875,0.0,4164.7841796875,1.0,278.75732421875,282.9141540527344,297.8446655273437,301.9130249023437,293.1499938964844,293.1499938964844,279.04998779296875,38279.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795764446258545,1.0,0.0,0.0,3.5867297649383545,3.5867536067962646,8.584017336943361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7099609375,0.0,1480.6685791015625,1895.4371337890625,0.0,3212.611328125,0.7390276789665222,1.0,0.0,3.0,1.0,0.0
17948880,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7476843595504761,0.3975740373134613,0.3655249178409576,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8482666611671448,0.5900030136108398,0.5655767321586609,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.91934335231781,0.7505610585212708,0.5281781554222107,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7679399847984314,0.4326565563678741,0.4177216589450836,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6131097078323364,0.2137116342782974,1.0036319494247437,284.8961486816406,284.95001220703125,302.78436279296875,294.82232666015625,298.4664306640625,297.052978515625,284.8968200683594,1.0,0.7087171673774719,0.3362641930580139,0.3362641930580139,1.0,1.0,-3.4594407081604004,0.850689709186554,2.608751058578491,0.0656803324818611,0.8621962070465088,0.8621962070465088,0.0,305.3303527832031,292.0,62395.63671875,0.0,4164.7841796875,1.0,278.75732421875,282.9141540527344,297.8446655273437,301.9130249023437,293.1499938964844,293.1499938964844,279.04998779296875,38279.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795764446258545,1.0,0.0,0.0,3.5867297649383545,3.5867536067962646,8.584017336943361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7099609375,0.0,1480.6685791015625,1895.4371337890625,0.0,3212.611328125,0.7390276789665222,1.0,0.0,3.0,1.0,0.0
17948940,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.747810959815979,0.395390897989273,0.3632111251354217,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8485586047172546,0.5869016647338867,0.5623003244400024,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9212570190429688,0.7498787045478821,0.5273826122283936,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7684226632118225,0.4307714998722076,0.415635734796524,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6126499176025391,0.2119360715150833,0.9945757389068604,284.977783203125,284.95001220703125,302.7446594238281,294.8268127441406,298.4538269042969,297.04998779296875,284.9768371582031,1.0,0.7039022445678711,0.3365148603916168,0.3365148603916168,1.0,1.0,-3.438354253768921,0.8451268672943115,2.5932273864746094,0.0644918829202652,0.9293712377548218,0.9293712377548218,0.0,301.2463073730469,280.0,61411.62109375,0.0,4086.709716796875,1.0,279.0419006347656,283.0240478515625,297.80328369140625,301.73876953125,293.1499938964844,293.1499938964844,278.75,34413.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712410926818848,1.0,0.0,0.0,3.686347723007202,3.6863718032836914,9.06746436157846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.2431640625,0.0,1561.9931640625,1895.4371337890625,0.0,3134.452392578125,0.7542762160301208,1.0,0.0,3.0,1.0,0.0
17949000,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.747810959815979,0.395390897989273,0.3632111251354217,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8485586047172546,0.5869016647338867,0.5623003244400024,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9212570190429688,0.7498787045478821,0.5273826122283936,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7684226632118225,0.4307714998722076,0.415635734796524,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6126499176025391,0.2119360715150833,0.9945757389068604,284.977783203125,284.95001220703125,302.7446594238281,294.8268127441406,298.4538269042969,297.04998779296875,284.9768371582031,1.0,0.7039022445678711,0.3365148603916168,0.3365148603916168,1.0,1.0,-3.438354253768921,0.8451268672943115,2.5932273864746094,0.0644918829202652,0.9293712377548218,0.9293712377548218,0.0,301.2463073730469,280.0,61411.62109375,0.0,4086.709716796875,1.0,279.0419006347656,283.0240478515625,297.80328369140625,301.73876953125,293.1499938964844,293.1499938964844,278.75,34413.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712410926818848,1.0,0.0,0.0,3.686347723007202,3.6863718032836914,9.06746436157846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.2431640625,0.0,1561.9931640625,1895.4371337890625,0.0,3134.452392578125,0.7542762160301208,1.0,0.0,3.0,1.0,0.0
17949060,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.749511182308197,0.3924253582954407,0.3604891896247864,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8507564067840576,0.5830235481262207,0.5585998296737671,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9256039261817932,0.7479215264320374,0.5260488986968994,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7706961035728455,0.4283074140548706,0.4132148921489715,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6136099100112915,0.2098939567804336,0.9846100211143494,284.8985595703125,284.95001220703125,302.7052001953125,294.83074951171875,298.4366455078125,297.0407409667969,284.8984680175781,1.0,0.697170078754425,0.3368621468544006,0.3368621468544006,1.0,1.0,-3.414134740829468,0.8388904333114624,2.575244426727295,0.0633888617157936,0.8430476784706116,0.8430476784706116,0.0,293.6660461425781,268.0,61461.8671875,0.0,3981.19775390625,1.0,278.7582397460937,282.9335021972656,297.8389892578125,301.8497009277344,293.1499938964844,293.1499938964844,279.04998779296875,38849.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766027092933655,1.0,0.0,0.0,3.5181868076324463,3.518209934234619,8.259068522420421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7294921875,0.0,1411.9532470703125,1895.4371337890625,0.0,3184.735107421875,0.7271454930305481,1.0,0.0,3.0,1.0,0.0
17949120,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.749511182308197,0.3924253582954407,0.3604891896247864,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8507564067840576,0.5830235481262207,0.5585998296737671,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9256039261817932,0.7479215264320374,0.5260488986968994,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7706961035728455,0.4283074140548706,0.4132148921489715,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6136099100112915,0.2098939567804336,0.9846100211143494,284.8985595703125,284.95001220703125,302.7052001953125,294.83074951171875,298.4366455078125,297.0407409667969,284.8984680175781,1.0,0.697170078754425,0.3368621468544006,0.3368621468544006,1.0,1.0,-3.414134740829468,0.8388904333114624,2.575244426727295,0.0633888617157936,0.8430476784706116,0.8430476784706116,0.0,293.6660461425781,268.0,61461.8671875,0.0,3981.19775390625,1.0,278.7582397460937,282.9335021972656,297.8389892578125,301.8497009277344,293.1499938964844,293.1499938964844,279.04998779296875,38849.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766027092933655,1.0,0.0,0.0,3.5181868076324463,3.518209934234619,8.259068522420421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.7294921875,0.0,1411.9532470703125,1895.4371337890625,0.0,3184.735107421875,0.7271454930305481,1.0,0.0,3.0,1.0,0.0
17949180,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7531054019927979,0.3904375731945038,0.3581847846508026,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.854998767375946,0.5800735354423523,0.5552831292152405,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9326655864715576,0.7471988201141357,0.5251146554946899,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7748726606369019,0.4265366196632385,0.41103595495224,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6159884929656982,0.2082420587539672,0.975028932094574,284.97760009765625,284.95001220703125,302.6659851074219,294.8340759277344,298.4261779785156,297.0399780273437,284.9769287109375,1.0,0.6894800662994385,0.3372094631195068,0.3372094631195068,1.0,1.0,-3.3920998573303223,0.8333114385604858,2.558788537979126,0.062324333935976,0.9087697267532348,0.9087697267532348,0.0,283.5713195800781,256.0,60466.2109375,0.0,3867.848388671875,1.0,279.04132080078125,283.04180908203125,297.8035583496094,301.67822265625,293.1499938964844,293.1499938964844,278.75,34583.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668904304504395,1.0,0.0,0.0,3.612515449523926,3.6125388145446777,8.707885967851325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1181640625,0.0,1481.374755859375,1895.4371337890625,0.0,3093.64013671875,0.7409482598304749,1.0,0.0,3.0,1.0,0.0
17949240,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7531054019927979,0.3904375731945038,0.3581847846508026,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.854998767375946,0.5800735354423523,0.5552831292152405,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9326655864715576,0.7471988201141357,0.5251146554946899,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7748726606369019,0.4265366196632385,0.41103595495224,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6159884929656982,0.2082420587539672,0.975028932094574,284.97760009765625,284.95001220703125,302.6659851074219,294.8340759277344,298.4261779785156,297.0399780273437,284.9769287109375,1.0,0.6894800662994385,0.3372094631195068,0.3372094631195068,1.0,1.0,-3.3920998573303223,0.8333114385604858,2.558788537979126,0.062324333935976,0.9087697267532348,0.9087697267532348,0.0,283.5713195800781,256.0,60466.2109375,0.0,3867.848388671875,1.0,279.04132080078125,283.04180908203125,297.8035583496094,301.67822265625,293.1499938964844,293.1499938964844,278.75,34583.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668904304504395,1.0,0.0,0.0,3.612515449523926,3.6125388145446777,8.707885967851325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.1181640625,0.0,1481.374755859375,1895.4371337890625,0.0,3093.64013671875,0.7409482598304749,1.0,0.0,3.0,1.0,0.0
17949300,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7551244497299194,0.3890248239040375,0.3569724559783935,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8573964834213257,0.5781977772712708,0.5535733103752136,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.936481475830078,0.746169924736023,0.5245315432548523,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7772253155708313,0.4253599345684051,0.4099201261997223,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.617369532585144,0.2072931081056594,0.9703049063682556,284.8664855957031,284.95001220703125,302.646484375,294.8354797363281,298.4185485839844,297.0364685058594,284.867919921875,1.0,0.6854363679885864,0.3373830914497375,0.3373830914497375,1.0,1.0,-3.380866765975952,0.830443263053894,2.550423622131348,0.0619179271161556,0.8244803547859192,0.8244803547859192,0.0,278.257568359375,256.0,60884.91015625,0.0,3809.6005859375,1.0,278.799560546875,282.92205810546875,297.8555603027344,301.8739929199219,293.1499938964844,293.1499938964844,278.75,39407.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716862201690674,1.0,0.0,0.0,3.527860164642334,3.527883768081665,8.304548941850953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.814453125,0.0,1426.1231689453125,1895.4371337890625,0.0,3138.627685546875,0.726683497428894,1.0,0.0,3.0,1.0,0.0
17949360,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7569111585617065,0.3876043260097503,0.3554761111736297,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8596014380455017,0.5762954354286194,0.5515633225440979,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.939982295036316,0.7451135516166687,0.5236146450042725,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.779384970664978,0.4241424798965454,0.4085687398910522,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6185715794563293,0.2063067257404327,0.9649966955184937,284.906005859375,284.95001220703125,302.6270446777344,294.8367614746094,298.4108581542969,297.0326843261719,284.9059753417969,1.0,0.6811783313751221,0.3376250863075256,0.3376250863075256,1.0,1.0,-3.367538452148437,0.8271320462226868,2.5404064655303955,0.061502881348133,0.8310596346855164,0.8310596346855164,0.0,273.0403747558594,244.0,60466.85546875,0.0,3747.205810546875,1.0,278.7586364746094,282.9589233398437,297.8428039550781,301.7901916503906,293.1499938964844,293.1499938964844,279.04998779296875,38828.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718032836914062,1.0,0.0,0.0,3.440958499908448,3.440980911254883,7.900455898379732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.8720703125,0.0,1332.7520751953125,1895.4371337890625,0.0,3139.72607421875,0.713377833366394,1.0,0.0,3.0,1.0,0.0
17949420,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7620432376861572,0.3856211602687835,0.3531498312950134,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8656056523323059,0.5733238458633423,0.5481986999511719,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9488605856895448,0.7441049814224243,0.5224670767784119,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7851660251617432,0.4223400056362152,0.4063288271427154,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6219804883003235,0.2046945095062255,0.9554096460342408,284.9765319824219,284.95001220703125,302.58837890625,294.8387145996094,298.4013671875,297.03228759765625,284.9759521484375,1.0,0.6725884079933167,0.3381091058254242,0.3381091058254242,1.0,1.0,-3.3450849056243896,0.8217940330505371,2.5232908725738525,0.0610164999961853,0.89222651720047,0.89222651720047,0.0,261.5087280273437,232.0,59539.26171875,0.0,3627.447021484375,1.0,279.0407409667969,283.0585632324219,297.807861328125,301.62420654296875,293.1499938964844,293.1499938964844,279.3500061035156,34573.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620548248291016,1.0,0.0,0.0,3.5415425300598145,3.541565179824829,8.369090096493892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.43359375,0.0,1405.4632568359375,1895.4371337890625,0.0,3048.2783203125,0.727993369102478,1.0,0.0,3.0,1.0,0.0
17949480,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7620432376861572,0.3856211602687835,0.3531498312950134,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8656056523323059,0.5733238458633423,0.5481986999511719,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9488605856895448,0.7441049814224243,0.5224670767784119,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7851660251617432,0.4223400056362152,0.4063288271427154,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6219804883003235,0.2046945095062255,0.9554096460342408,284.9765319824219,284.95001220703125,302.58837890625,294.8387145996094,298.4013671875,297.03228759765625,284.9759521484375,1.0,0.6725884079933167,0.3381091058254242,0.3381091058254242,1.0,1.0,-3.3450849056243896,0.8217940330505371,2.5232908725738525,0.0610164999961853,0.89222651720047,0.89222651720047,0.0,261.5087280273437,232.0,59539.26171875,0.0,3627.447021484375,1.0,279.0407409667969,283.0585632324219,297.807861328125,301.62420654296875,293.1499938964844,293.1499938964844,279.3500061035156,34573.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620548248291016,1.0,0.0,0.0,3.5415425300598145,3.541565179824829,8.369090096493892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.43359375,0.0,1405.4632568359375,1895.4371337890625,0.0,3048.2783203125,0.727993369102478,1.0,0.0,3.0,1.0,0.0
17949540,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7682093381881714,0.3837812542915344,0.351090520620346,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8727309107780457,0.5705248117446899,0.5451338887214661,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9585943222045898,0.7431416511535645,0.52150559425354,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7919636368751526,0.4206908345222473,0.4043342769145965,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6260896921157837,0.2032312452793121,0.9466989636421204,285.017822265625,284.95001220703125,302.54998779296875,294.8399658203125,298.39312744140625,297.03326416015625,285.0149841308594,1.0,0.6639873385429382,0.3385930955410003,0.3385930955410003,1.0,1.0,-3.324891805648804,0.8171155452728271,2.507776260375977,0.0608424432575702,0.9720343947410583,0.9720343947410583,0.0,249.60362243652344,220.0,58932.93359375,0.0,3512.2890625,1.0,279.3414306640625,283.1278686523437,297.8182067871094,301.58160400390625,293.1499938964844,293.1499938964844,279.04998779296875,32515.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551682233810425,1.0,0.0,0.0,3.723628044128418,3.7236521244049072,9.251792221220968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.6513671875,0.0,1590.042724609375,1895.4371337890625,0.0,2983.69921875,0.759742259979248,1.0,0.0,3.0,1.0,0.0
17949600,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7682093381881714,0.3837812542915344,0.351090520620346,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8727309107780457,0.5705248117446899,0.5451338887214661,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9585943222045898,0.7431416511535645,0.52150559425354,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7919636368751526,0.4206908345222473,0.4043342769145965,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6260896921157837,0.2032312452793121,0.9466989636421204,285.017822265625,284.95001220703125,302.54998779296875,294.8399658203125,298.39312744140625,297.03326416015625,285.0149841308594,1.0,0.6639873385429382,0.3385930955410003,0.3385930955410003,1.0,1.0,-3.324891805648804,0.8171155452728271,2.507776260375977,0.0608424432575702,0.9720343947410583,0.9720343947410583,0.0,249.60362243652344,220.0,58932.93359375,0.0,3512.2890625,1.0,279.3414306640625,283.1278686523437,297.8182067871094,301.58160400390625,293.1499938964844,293.1499938964844,279.04998779296875,32515.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551682233810425,1.0,0.0,0.0,3.723628044128418,3.7236521244049072,9.251792221220968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.6513671875,0.0,1590.042724609375,1895.4371337890625,0.0,2983.69921875,0.759742259979248,1.0,0.0,3.0,1.0,0.0
17949660,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7734624147415161,0.3806098699569702,0.3481641113758087,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8790556788444519,0.5663862824440002,0.5411720871925354,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9667351841926576,0.7400675415992737,0.5194427371025085,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7979595065116882,0.417986512184143,0.4016556143760681,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6295875906944275,0.2012161016464233,0.9365181922912598,284.8910522460937,284.95001220703125,302.513671875,294.8415222167969,298.3775634765625,297.0244140625,284.8920288085937,1.0,0.6549739241600037,0.3391284942626953,0.3391284942626953,1.0,1.0,-3.2986741065979004,0.8107194304466248,2.487954616546631,0.0604735650122165,0.8611607551574707,0.8611607551574707,0.0,238.5807342529297,208.0,59232.97265625,0.0,3389.6630859375,1.0,279.05718994140625,282.9952087402344,297.863525390625,301.7328186035156,293.1499938964844,293.1499938964844,279.3500061035156,38555.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638581037521362,1.0,0.0,0.0,3.5936667919158936,3.593690633773804,8.617254252385464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1787109375,0.0,1490.22265625,1895.4371337890625,0.0,3065.193603515625,0.7404767274856567,1.0,0.0,3.0,1.0,0.0
17949720,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7734624147415161,0.3806098699569702,0.3481641113758087,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8790556788444519,0.5663862824440002,0.5411720871925354,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9667351841926576,0.7400675415992737,0.5194427371025085,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7979595065116882,0.417986512184143,0.4016556143760681,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6295875906944275,0.2012161016464233,0.9365181922912598,284.8910522460937,284.95001220703125,302.513671875,294.8415222167969,298.3775634765625,297.0244140625,284.8920288085937,1.0,0.6549739241600037,0.3391284942626953,0.3391284942626953,1.0,1.0,-3.2986741065979004,0.8107194304466248,2.487954616546631,0.0604735650122165,0.8611607551574707,0.8611607551574707,0.0,238.5807342529297,208.0,59232.97265625,0.0,3389.6630859375,1.0,279.05718994140625,282.9952087402344,297.863525390625,301.7328186035156,293.1499938964844,293.1499938964844,279.3500061035156,38555.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638581037521362,1.0,0.0,0.0,3.5936667919158936,3.593690633773804,8.617254252385464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1787109375,0.0,1490.22265625,1895.4371337890625,0.0,3065.193603515625,0.7404767274856567,1.0,0.0,3.0,1.0,0.0
