time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949780,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.780187726020813,0.3784893155097961,0.3456190228462219,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.886914074420929,0.5632202625274658,0.5375306010246277,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9759315252304076,0.7383419275283813,0.5176888108253479,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8052529096603394,0.4159672558307647,0.3991431593894958,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6339460015296936,0.1995258629322052,0.9264379143714904,284.9781188964844,284.95001220703125,302.4809875488281,294.8445129394531,298.3686828613281,297.02301025390625,284.9770812988281,1.0,0.6457257270812988,0.3396639227867126,0.3396639227867126,1.0,1.0,-3.273974657058716,0.804772675037384,2.469202041625977,0.0600172840058803,0.9308946132659912,0.9308946132659912,0.0,226.840576171875,196.0,58203.7265625,0.0,3268.20703125,1.0,279.3419494628906,283.1094970703125,297.81719970703125,301.5511169433594,293.1499938964844,293.1499938964844,279.04998779296875,34417.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546099662780762,1.0,0.0,0.0,3.6928305625915527,3.692854642868042,9.099385351873934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9541015625,0.0,1569.3671875,1895.4371337890625,0.0,2978.46630859375,0.7554481029510498,1.0,0.0,3.0,1.0,0.0
17949840,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.780187726020813,0.3784893155097961,0.3456190228462219,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.886914074420929,0.5632202625274658,0.5375306010246277,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9759315252304076,0.7383419275283813,0.5176888108253479,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8052529096603394,0.4159672558307647,0.3991431593894958,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6339460015296936,0.1995258629322052,0.9264379143714904,284.9781188964844,284.95001220703125,302.4809875488281,294.8445129394531,298.3686828613281,297.02301025390625,284.9770812988281,1.0,0.6457257270812988,0.3396639227867126,0.3396639227867126,1.0,1.0,-3.273974657058716,0.804772675037384,2.469202041625977,0.0600172840058803,0.9308946132659912,0.9308946132659912,0.0,226.840576171875,196.0,58203.7265625,0.0,3268.20703125,1.0,279.3419494628906,283.1094970703125,297.81719970703125,301.5511169433594,293.1499938964844,293.1499938964844,279.04998779296875,34417.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546099662780762,1.0,0.0,0.0,3.6928305625915527,3.692854642868042,9.099385351873934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9541015625,0.0,1569.3671875,1895.4371337890625,0.0,2978.46630859375,0.7554481029510498,1.0,0.0,3.0,1.0,0.0
17949900,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7838174104690552,0.3770437836647033,0.3443583548069,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8911460638046265,0.5612683296203613,0.5357285141944885,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9805181622505188,0.7368482947349548,0.5167815089225769,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8090994358062744,0.414684921503067,0.3979089260101318,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.6363418102264404,0.1985629349946975,0.921553075313568,284.8581848144531,284.95001220703125,302.4659118652344,294.84649658203125,298.3630676269531,297.0203857421875,284.8578796386719,1.0,0.6410824656486511,0.3399316370487213,0.3399316370487213,1.0,1.0,-3.2618486881256104,0.8018515110015869,2.4599969387054443,0.0599260665476322,0.8397549390792847,0.8397549390792847,0.0,220.9955291748047,196.0,58707.67578125,0.0,3208.734619140625,1.0,279.0980834960937,282.9801330566406,297.8696594238281,301.7478942871094,293.1499938964844,293.1499938964844,279.04998779296875,39111.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597231507301331,1.0,0.0,0.0,3.615257501602173,3.615281820297241,8.721110020815104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.5126953125,0.0,1517.9156494140625,1895.4371337890625,0.0,3026.408203125,0.7422657012939453,1.0,0.0,3.0,1.0,0.0
17949960,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7870673537254333,0.3755558729171753,0.3428014516830444,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8950300812721252,0.559259295463562,0.5336160063743591,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9845447540283204,0.7352405786514282,0.5154996514320374,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8125215768814087,0.4133338034152984,0.3964296281337738,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6384990811347961,0.1975483447313308,0.9160839915275574,284.8964233398437,284.95001220703125,302.4516296386719,294.8487854003906,298.357421875,297.017333984375,284.89715576171875,1.0,0.6362903714179993,0.3402652144432068,0.3402652144432068,1.0,1.0,-3.2475407123565674,0.7984393835067749,2.449101448059082,0.0597841590642929,0.841346025466919,0.841346025466919,0.0,215.4229431152344,184.0,58223.48046875,0.0,3146.432373046875,1.0,279.0581359863281,283.0195007324219,297.8564758300781,301.662109375,293.1499938964844,293.1499938964844,279.3500061035156,39188.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599645495414734,1.0,0.0,0.0,3.512094020843506,3.512117385864258,8.230487651417207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1572265625,0.0,1408.037841796875,1895.4371337890625,0.0,3028.672607421875,0.7264182567596436,1.0,0.0,3.0,1.0,0.0
17950020,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7956883907318115,0.3735474646091461,0.3404065370559692,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9050072431564332,0.5561841726303101,0.530105471611023,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9938924312591552,0.7332672476768494,0.5136464834213257,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8209480047225952,0.4113224148750305,0.3939600884914398,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6442631483078003,0.1959060281515121,0.9062396287918092,284.97857666015625,284.95001220703125,302.4254455566406,294.85430908203125,298.3517150878906,297.0172424316406,284.977783203125,1.0,0.62676602602005,0.3409324288368225,0.3409324288368225,1.0,1.0,-3.223398447036743,0.7929915189743042,2.4304070472717285,0.059797178953886,0.9092258214950562,0.9092258214950562,0.0,203.4406280517578,172.0,57244.08984375,0.0,3028.26513671875,1.0,279.3413391113281,283.1285400390625,297.8200988769531,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34521.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493545651435852,1.0,0.0,0.0,3.612629652023315,3.6126530170440674,8.708435643711709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6171875,0.0,1481.0421142578125,1895.4371337890625,0.0,2929.225830078125,0.7408998608589172,1.0,0.0,3.0,1.0,0.0
17950080,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7956883907318115,0.3735474646091461,0.3404065370559692,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9050072431564332,0.5561841726303101,0.530105471611023,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9938924312591552,0.7332672476768494,0.5136464834213257,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8209480047225952,0.4113224148750305,0.3939600884914398,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6442631483078003,0.1959060281515121,0.9062396287918092,284.97857666015625,284.95001220703125,302.4254455566406,294.85430908203125,298.3517150878906,297.0172424316406,284.977783203125,1.0,0.62676602602005,0.3409324288368225,0.3409324288368225,1.0,1.0,-3.223398447036743,0.7929915189743042,2.4304070472717285,0.059797178953886,0.9092258214950562,0.9092258214950562,0.0,203.4406280517578,172.0,57244.08984375,0.0,3028.26513671875,1.0,279.3413391113281,283.1285400390625,297.8200988769531,301.4913024902344,293.1499938964844,293.1499938964844,279.04998779296875,34521.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493545651435852,1.0,0.0,0.0,3.612629652023315,3.6126530170440674,8.708435643711709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.6171875,0.0,1481.0421142578125,1895.4371337890625,0.0,2929.225830078125,0.7408998608589172,1.0,0.0,3.0,1.0,0.0
17950140,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8035380244255066,0.3706629574298858,0.3376595377922058,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9148715138435364,0.5522527694702148,0.5262469053268433,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.7300397753715515,0.5077210664749146,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8285892009735107,0.4086347222328186,0.3912256956100464,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6496748924255371,0.1939454525709152,0.8961172699928284,284.9012451171875,284.95001220703125,302.402099609375,294.8609924316406,298.3431396484375,297.0133056640625,284.9006042480469,1.0,0.6168670654296875,0.3415996134281158,0.3415996134281158,1.0,1.0,-3.1930506229400635,0.7855825424194336,2.40746808052063,0.0595660507678985,0.8264768719673157,0.8264768719673157,0.0,192.5536193847656,160.0,57203.7109375,0.0,2904.638916015625,1.0,279.0588684082031,283.04217529296875,297.8657531738281,301.6073913574219,293.1499938964844,293.1499938964844,279.3500061035156,38998.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542349338531494,1.0,0.0,0.0,3.432936191558838,3.432958602905273,7.863660016482754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.115234375,0.0,1325.9188232421875,1895.4371337890625,0.0,2974.950927734375,0.7119672894477844,1.0,0.0,3.0,1.0,0.0
17950200,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8035380244255066,0.3706629574298858,0.3376595377922058,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9148715138435364,0.5522527694702148,0.5262469053268433,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.7300397753715515,0.5077210664749146,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8285892009735107,0.4086347222328186,0.3912256956100464,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6496748924255371,0.1939454525709152,0.8961172699928284,284.9012451171875,284.95001220703125,302.402099609375,294.8609924316406,298.3431396484375,297.0133056640625,284.9006042480469,1.0,0.6168670654296875,0.3415996134281158,0.3415996134281158,1.0,1.0,-3.1930506229400635,0.7855825424194336,2.40746808052063,0.0595660507678985,0.8264768719673157,0.8264768719673157,0.0,192.5536193847656,160.0,57203.7109375,0.0,2904.638916015625,1.0,279.0588684082031,283.04217529296875,297.8657531738281,301.6073913574219,293.1499938964844,293.1499938964844,279.3500061035156,38998.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542349338531494,1.0,0.0,0.0,3.432936191558838,3.432958602905273,7.863660016482754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.115234375,0.0,1325.9188232421875,1895.4371337890625,0.0,2974.950927734375,0.7119672894477844,1.0,0.0,3.0,1.0,0.0
17950260,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8108673095703125,0.3685273230075836,0.3352963626384735,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9245835542678832,0.54902583360672,0.522750973701477,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9990000128746032,0.7305986285209656,0.4907626807689667,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8357442021369934,0.4064330160617828,0.3887214958667755,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6547413468360901,0.1922139823436737,0.8864980340003967,284.9670104980469,284.95001220703125,302.3814392089844,294.8687438964844,298.3388977050781,297.015380859375,284.9661560058594,1.0,0.6058389544487,0.3423677980899811,0.3423677980899811,1.0,1.0,-3.150885343551636,0.7747669816017151,2.376118421554565,0.0583756193518638,0.8803356885910034,0.8803356885910034,0.0,182.49859619140625,148.0,55920.25,0.0,2764.07421875,1.0,279.340576171875,283.1415405273437,297.8302917480469,301.4255676269531,293.1499938964844,293.1499938964844,279.6499938964844,34982.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429096341133118,1.0,0.0,0.0,3.515831708908081,3.515854358673096,8.248015319622937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8525390625,0.0,1381.6248779296875,1895.4371337890625,0.0,2868.911376953125,0.7234870791435242,1.0,0.0,3.0,1.0,0.0
17950320,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8108673095703125,0.3685273230075836,0.3352963626384735,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9245835542678832,0.54902583360672,0.522750973701477,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9990000128746032,0.7305986285209656,0.4907626807689667,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8357442021369934,0.4064330160617828,0.3887214958667755,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6547413468360901,0.1922139823436737,0.8864980340003967,284.9670104980469,284.95001220703125,302.3814392089844,294.8687438964844,298.3388977050781,297.015380859375,284.9661560058594,1.0,0.6058389544487,0.3423677980899811,0.3423677980899811,1.0,1.0,-3.150885343551636,0.7747669816017151,2.376118421554565,0.0583756193518638,0.8803356885910034,0.8803356885910034,0.0,182.49859619140625,148.0,55920.25,0.0,2764.07421875,1.0,279.340576171875,283.1415405273437,297.8302917480469,301.4255676269531,293.1499938964844,293.1499938964844,279.6499938964844,34982.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429096341133118,1.0,0.0,0.0,3.515831708908081,3.515854358673096,8.248015319622937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8525390625,0.0,1381.6248779296875,1895.4371337890625,0.0,2868.911376953125,0.7234870791435242,1.0,0.0,3.0,1.0,0.0
17950380,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8195273280143738,0.3665405213832855,0.3331824541091919,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9366557002067566,0.5459620356559753,0.519521951675415,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7343466281890869,0.4717214703559875,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8446452617645264,0.4043524265289306,0.3864104747772217,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6613298654556274,0.1905973106622696,0.8775268197059631,285.0023193359375,284.95001220703125,302.3631591796875,294.8774719238281,298.3419494628906,297.02655029296875,284.9989013671875,1.0,0.5942219495773315,0.3431359529495239,0.3431359529495239,1.0,1.0,-3.1080055236816406,0.7636710405349731,2.344334363937378,0.0570367239415645,0.9483835101127625,0.9483835101127625,0.0,171.76956176757812,136.0,54879.42578125,0.0,2621.79052734375,1.0,279.64117431640625,283.2080383300781,297.8431091308594,301.3593444824219,293.1499938964844,293.1499938964844,279.3500061035156,32939.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333402872085571,1.0,0.0,0.0,3.681197643280029,3.68122124671936,9.042146871252044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.43359375,0.0,1545.062744140625,1895.4371337890625,0.0,2779.56201171875,0.752133846282959,1.0,0.0,3.0,1.0,0.0
17950440,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8195273280143738,0.3665405213832855,0.3331824541091919,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9366557002067566,0.5459620356559753,0.519521951675415,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.7343466281890869,0.4717214703559875,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8446452617645264,0.4043524265289306,0.3864104747772217,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6613298654556274,0.1905973106622696,0.8775268197059631,285.0023193359375,284.95001220703125,302.3631591796875,294.8774719238281,298.3419494628906,297.02655029296875,284.9989013671875,1.0,0.5942219495773315,0.3431359529495239,0.3431359529495239,1.0,1.0,-3.1080055236816406,0.7636710405349731,2.344334363937378,0.0570367239415645,0.9483835101127625,0.9483835101127625,0.0,171.76956176757812,136.0,54879.42578125,0.0,2621.79052734375,1.0,279.64117431640625,283.2080383300781,297.8431091308594,301.3593444824219,293.1499938964844,293.1499938964844,279.3500061035156,32939.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333402872085571,1.0,0.0,0.0,3.681197643280029,3.68122124671936,9.042146871252044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.43359375,0.0,1545.062744140625,1895.4371337890625,0.0,2779.56201171875,0.752133846282959,1.0,0.0,3.0,1.0,0.0
17950500,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8238495588302612,0.364984393119812,0.3318966031074524,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.942820370197296,0.5438721776008606,0.5176740884780884,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.7361514568328857,0.4620553255081177,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.849315881729126,0.4028784334659576,0.3850743174552917,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.6648042798042297,0.18958380818367,0.8726850748062134,284.8536682128906,284.95001220703125,302.3548583984375,294.8822021484375,298.3432922363281,297.0320129394531,284.8508605957031,1.0,0.5881874561309814,0.3435200452804565,0.3435200452804565,1.0,1.0,-3.0851941108703613,0.7576680183410645,2.327526330947876,0.0562588907778263,0.842002272605896,0.842002272605896,0.0,166.42835998535156,136.0,55299.328125,0.0,2549.473876953125,1.0,279.3975830078125,283.05340576171875,297.90802001953125,301.57086181640625,293.1499938964844,293.1499938964844,279.3500061035156,38328.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392550945281982,1.0,0.0,0.0,3.618949413299561,3.61897349357605,8.738931001062156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.4609375,0.0,1516.1708984375,1895.4371337890625,0.0,2834.756591796875,0.7420082688331604,1.0,0.0,3.0,1.0,0.0
17950560,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8278648853302002,0.3633598983287811,0.3302509188652038,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.948598086833954,0.541683554649353,0.5154357552528381,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.7380302548408508,0.4526276588439941,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.853805661201477,0.4012942612171173,0.3834199607372284,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6680881381034851,0.1884940713644027,0.8670647740364075,284.8842163085937,284.95001220703125,302.3470458984375,294.8871459960937,298.3456726074219,297.0377197265625,284.8852844238281,1.0,0.5819398760795593,0.344104528427124,0.344104528427124,1.0,1.0,-3.0604472160339355,0.751573920249939,2.308873414993286,0.0557837300002574,0.8345779776573181,0.8345779776573181,0.0,161.21205139160156,139.0,54586.05859375,0.0,2475.1376953125,1.0,279.35797119140625,283.0921630859375,297.8961486816406,301.4791564941406,293.1499938964844,293.1499938964844,279.6499938964844,39576.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396269083023071,1.0,0.0,0.0,3.4923694133758545,3.492392539978028,8.138299563142937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.86181640625,0.0,1390.3712158203125,1895.4371337890625,0.0,2838.229736328125,0.7230879068374634,1.0,0.0,3.0,1.0,0.0
17950620,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8323854207992554,0.3612377941608429,0.3279446065425873,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.954760491847992,0.5384091138839722,0.5119349360466003,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.7426282167434692,0.4416604042053222,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8587775230407715,0.3989434242248535,0.3808364272117615,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6713466048240662,0.1867635399103164,0.8578847050666809,284.9710998535156,284.95001220703125,302.3328552246094,294.8975830078125,298.36053466796875,297.0597839355469,284.97039794921875,1.0,0.5742822885513306,0.3452734649181366,0.3452734649181366,1.0,1.0,-3.026116132736206,0.7441381812095642,2.281978130340576,0.0558586418628692,0.898960292339325,0.898960292339325,0.0,155.03099060058594,157.0,53444.32421875,0.0,2379.277587890625,1.0,279.64111328125,283.20556640625,297.8556823730469,301.2914123535156,293.1499938964844,293.1499938964844,279.95001220703125,34741.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272014260292053,1.0,0.0,0.0,3.58320689201355,3.5832300186157227,8.567163263251132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.51025390625,0.0,1450.879150390625,1895.4371337890625,0.0,2722.4091796875,0.7356269359588623,1.0,0.0,3.0,1.0,0.0
17950680,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8323854207992554,0.3612377941608429,0.3279446065425873,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.954760491847992,0.5384091138839722,0.5119349360466003,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.7426282167434692,0.4416604042053222,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8587775230407715,0.3989434242248535,0.3808364272117615,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.6713466048240662,0.1867635399103164,0.8578847050666809,284.9710998535156,284.95001220703125,302.3328552246094,294.8975830078125,298.36053466796875,297.0597839355469,284.97039794921875,1.0,0.5742822885513306,0.3452734649181366,0.3452734649181366,1.0,1.0,-3.026116132736206,0.7441381812095642,2.281978130340576,0.0558586418628692,0.898960292339325,0.898960292339325,0.0,155.03099060058594,157.0,53444.32421875,0.0,2379.277587890625,1.0,279.64111328125,283.20556640625,297.8556823730469,301.2914123535156,293.1499938964844,293.1499938964844,279.95001220703125,34741.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272014260292053,1.0,0.0,0.0,3.58320689201355,3.5832300186157227,8.567163263251132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.51025390625,0.0,1450.879150390625,1895.4371337890625,0.0,2722.4091796875,0.7356269359588623,1.0,0.0,3.0,1.0,0.0
17950740,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8282930254936218,0.3593921661376953,0.3263446986675262,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9491122364997864,0.5354978442192078,0.5092360973358154,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7447397112846375,0.4465298652648926,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.854314923286438,0.3968968391418457,0.378948837518692,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.666997492313385,0.1852643191814422,0.8513888120651245,285.0423583984375,284.95001220703125,302.3203430175781,294.9087829589844,298.37139892578125,297.0723876953125,285.0400085449219,1.0,0.5746904015541077,0.3464424312114715,0.3464424312114715,1.0,1.0,-3.0166947841644287,0.7444571256637573,2.272237539291382,0.0580614879727363,1.0,1.0,0.0,156.76805114746094,175.0,52948.71875,0.0,2370.98388671875,1.0,279.9418029785156,283.2968444824219,297.8771057128906,301.25738525390625,293.1499938964844,293.1499938964844,279.6499938964844,32161.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817902684211731,1.0,0.0,0.0,3.775299072265625,3.775323629379273,9.510338827567466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.13671875,0.0,1647.3843994140625,1895.4371337890625,0.0,2636.14990234375,0.7690167427062988,1.0,0.0,3.0,1.0,0.0
17950800,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8282930254936218,0.3593921661376953,0.3263446986675262,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9491122364997864,0.5354978442192078,0.5092360973358154,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9990000128746032,0.7447397112846375,0.4465298652648926,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.854314923286438,0.3968968391418457,0.378948837518692,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.666997492313385,0.1852643191814422,0.8513888120651245,285.0423583984375,284.95001220703125,302.3203430175781,294.9087829589844,298.37139892578125,297.0723876953125,285.0400085449219,1.0,0.5746904015541077,0.3464424312114715,0.3464424312114715,1.0,1.0,-3.0166947841644287,0.7444571256637573,2.272237539291382,0.0580614879727363,1.0,1.0,0.0,156.76805114746094,175.0,52948.71875,0.0,2370.98388671875,1.0,279.9418029785156,283.2968444824219,297.8771057128906,301.25738525390625,293.1499938964844,293.1499938964844,279.6499938964844,32161.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817902684211731,1.0,0.0,0.0,3.775299072265625,3.775323629379273,9.510338827567466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.13671875,0.0,1647.3843994140625,1895.4371337890625,0.0,2636.14990234375,0.7690167427062988,1.0,0.0,3.0,1.0,0.0
17950860,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8166511654853821,0.3561411798000335,0.3240599930286407,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9330381155014038,0.5312132239341736,0.5058786273002625,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.7405518293380737,0.4639487862586975,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8422155976295471,0.3937739431858063,0.3766087889671325,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6563704609870911,0.1831485778093338,0.8442471623420715,284.8953857421875,284.95001220703125,302.30926513671875,294.9206237792969,298.35601806640625,297.04888916015625,284.8971862792969,1.0,0.5799587965011597,0.3474297225475311,0.3474297225475311,1.0,1.0,-3.0194480419158936,0.7480860948562622,2.271362066268921,0.0611524395644664,0.8902262449264526,0.8902262449264526,0.0,164.6547088623047,193.0,53891.14453125,0.0,2416.627197265625,1.0,279.6571960449219,283.1377868652344,297.951416015625,301.4703369140625,293.1499938964844,293.1499938964844,279.95001220703125,37788.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287096619606018,1.0,0.0,0.0,3.698392868041992,3.6984176635742174,9.12681798581616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.14501953125,0.0,1601.238037109375,1895.4371337890625,0.0,2736.43701171875,0.7587465047836304,1.0,0.0,3.0,1.0,0.0
17950920,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8166511654853821,0.3561411798000335,0.3240599930286407,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9330381155014038,0.5312132239341736,0.5058786273002625,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.7405518293380737,0.4639487862586975,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8422155976295471,0.3937739431858063,0.3766087889671325,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6563704609870911,0.1831485778093338,0.8442471623420715,284.8953857421875,284.95001220703125,302.30926513671875,294.9206237792969,298.35601806640625,297.04888916015625,284.8971862792969,1.0,0.5799587965011597,0.3474297225475311,0.3474297225475311,1.0,1.0,-3.0194480419158936,0.7480860948562622,2.271362066268921,0.0611524395644664,0.8902262449264526,0.8902262449264526,0.0,164.6547088623047,193.0,53891.14453125,0.0,2416.627197265625,1.0,279.6571960449219,283.1377868652344,297.951416015625,301.4703369140625,293.1499938964844,293.1499938964844,279.95001220703125,37788.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287096619606018,1.0,0.0,0.0,3.698392868041992,3.6984176635742174,9.12681798581616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.14501953125,0.0,1601.238037109375,1895.4371337890625,0.0,2736.43701171875,0.7587465047836304,1.0,0.0,3.0,1.0,0.0
17950980,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8089746236801147,0.3548425734043121,0.3228558301925659,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9225582480430604,0.5293453931808472,0.5040889382362366,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.7371149063110352,0.4759183228015899,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8346154093742371,0.3923917114734649,0.3753362596035003,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6497349739074707,0.1820851266384124,0.8401669263839722,285.025146484375,284.95001220703125,302.30401611328125,294.9269714355469,298.3468017578125,297.0343322753906,285.02789306640625,1.0,0.5839586853981018,0.3479430973529815,0.3479430973529815,1.0,1.0,-3.023796319961548,0.7508869171142578,2.27290940284729,0.0629782527685165,0.9802390933036804,0.9802390933036804,0.0,170.3406982421875,193.0,53177.9765625,0.0,2453.979248046875,1.0,279.9068603515625,283.28271484375,297.89794921875,301.2690734863281,293.1499938964844,293.1499938964844,279.95001220703125,33873.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225211501121521,1.0,0.0,0.0,3.7578399181365967,3.757864475250244,9.42257997849083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.7958984375,0.0,1640.1038818359375,1895.4371337890625,0.0,2678.941650390625,0.7684962153434753,1.0,0.0,3.0,1.0,0.0
17951040,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8017198443412781,0.3538008034229278,0.3221143186092376,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.913137137889862,0.5277942419052124,0.5028247237205505,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7332684993743896,0.4875926673412323,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8277463912963867,0.3912603557109833,0.3744625151157379,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6438084840774536,0.1811719685792923,0.8370449542999268,285.0196533203125,284.95001220703125,302.2994079589844,294.9329833984375,298.33953857421875,297.0220947265625,285.0183410644531,1.0,0.5882821083068848,0.3484170138835907,0.3484170138835907,1.0,1.0,-3.030611991882324,0.7543571591377258,2.276254892349243,0.0649488270282745,1.0,1.0,0.0,176.1253662109375,196.0,53440.17578125,0.0,2496.5673828125,1.0,279.94366455078125,283.27496337890625,297.9136657714844,301.3356018066406,293.1499938964844,293.1499938964844,279.6499938964844,33271.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209236264228821,1.0,0.0,0.0,3.835866451263428,3.835891723632813,9.817936188483143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5185546875,0.0,1728.495361328125,1895.4371337890625,0.0,2664.128173828125,0.7808515429496765,1.0,0.0,3.0,1.0,0.0
17951100,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7955138087272644,0.3522096276283264,0.321135401725769,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9055802226066588,0.5256893634796143,0.5013095140457153,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.727845311164856,0.4972499310970306,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8219862580299377,0.3897170424461365,0.3734021186828613,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6388475894927979,0.1800325810909271,0.8333237171173096,284.87841796875,284.95001220703125,302.2948303222656,294.9393310546875,298.3309326171875,297.00848388671875,284.8738708496094,1.0,0.5911697149276733,0.3489106595516205,0.3489106595516205,1.0,1.0,-3.0334904193878174,0.7566315531730652,2.2768590450286865,0.0668399259448051,0.9071978330612184,0.9071978330612184,0.0,180.9149169921875,196.0,54522.59765625,0.0,2526.732421875,1.0,279.69403076171875,283.11505126953125,297.9808044433594,301.57489013671875,293.1499938964844,293.1499938964844,279.6499938964844,36671.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283688426017761,1.0,0.0,0.0,3.8185551166534415,3.818580865859986,9.72951966105029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4501953125,0.0,1734.162109375,1895.4371337890625,0.0,2733.2666015625,0.7781398892402649,1.0,0.0,3.0,1.0,0.0
17951160,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7894776463508606,0.3503914773464203,0.319712221622467,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8988022208213806,0.5233428478240967,0.499330073595047,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.7215838432312012,0.5056471228599548,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.816433310508728,0.3879758417606354,0.3719820380210876,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6341373920440674,0.1787638664245605,0.8286463618278503,284.8915710449219,284.95001220703125,302.2904663085937,294.94580078125,298.3251342773437,297.0008544921875,284.8937683105469,1.0,0.5934364795684814,0.3490960001945495,0.3490960001945495,1.0,1.0,-3.032151222229004,0.7567718625068665,2.2753794193267822,0.0674702227115631,0.8923908472061157,0.8923908472061157,0.0,185.25157165527344,199.0,54343.1328125,0.0,2546.64599609375,1.0,279.6565246582031,283.1341552734375,297.9755859375,301.5252380371094,293.1499938964844,293.1499938964844,279.95001220703125,38303.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831074595451355,1.0,0.0,0.0,3.732017755508423,3.732043027877808,9.293529501519516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.48876953125,0.0,1643.971435546875,1895.4371337890625,0.0,2758.451416015625,0.7652762532234192,1.0,0.0,3.0,1.0,0.0
17951220,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7771047353744507,0.3477973341941833,0.3175389468669891,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8847233057022095,0.5196675658226013,0.4960382282733917,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9872846007347108,0.7130875587463379,0.5006157159805298,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8042196035385132,0.3852163255214691,0.3696154356002807,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6242898106575012,0.1764597743749618,0.8199566006660461,284.9981689453125,284.95001220703125,302.2822570800781,294.958984375,298.3194885253906,296.9976806640625,284.9958190917969,1.0,0.5954385995864868,0.3494666218757629,0.3494666218757629,1.0,1.0,-3.006298303604126,0.7496127486228943,2.256685733795166,0.0663972720503807,0.9842801094055176,0.9842801094055176,0.0,194.5448608398437,202.0,53309.953125,0.0,2545.676025390625,1.0,279.9438171386719,283.2616271972656,297.93316650390625,301.36090087890625,293.1499938964844,293.1499938964844,279.6499938964844,33987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220878839492798,1.0,0.0,0.0,3.8429033756256095,3.842929124832153,9.853991969066556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.595703125,0.0,1742.70263671875,1895.4371337890625,0.0,2674.9228515625,0.7824897170066833,1.0,0.0,3.0,1.0,0.0
17951280,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7771047353744507,0.3477973341941833,0.3175389468669891,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8847233057022095,0.5196675658226013,0.4960382282733917,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9872846007347108,0.7130875587463379,0.5006157159805298,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8042196035385132,0.3852163255214691,0.3696154356002807,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6242898106575012,0.1764597743749618,0.8199566006660461,284.9981689453125,284.95001220703125,302.2822570800781,294.958984375,298.3194885253906,296.9976806640625,284.9958190917969,1.0,0.5954385995864868,0.3494666218757629,0.3494666218757629,1.0,1.0,-3.006298303604126,0.7496127486228943,2.256685733795166,0.0663972720503807,0.9842801094055176,0.9842801094055176,0.0,194.5448608398437,202.0,53309.953125,0.0,2545.676025390625,1.0,279.9438171386719,283.2616271972656,297.93316650390625,301.36090087890625,293.1499938964844,293.1499938964844,279.6499938964844,33987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220878839492798,1.0,0.0,0.0,3.8429033756256095,3.842929124832153,9.853991969066556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.595703125,0.0,1742.70263671875,1895.4371337890625,0.0,2674.9228515625,0.7824897170066833,1.0,0.0,3.0,1.0,0.0
17951340,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7676926255226135,0.3443070650100708,0.3149550557136535,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8741163015365601,0.5150765776634216,0.4923191368579864,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9766873717308044,0.7062812447547913,0.4960807263851166,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7945037484169006,0.3817126750946045,0.3668549060821533,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6162900328636169,0.1737798899412155,0.8099949359893799,284.87506103515625,284.95001220703125,302.2745056152344,294.9724426269531,298.3104858398437,296.9903259277344,284.8773193359375,1.0,0.5957611799240112,0.3498372733592987,0.3498372733592987,1.0,1.0,-2.97796893119812,0.741653323173523,2.2363157272338867,0.0649460479617118,0.8640864491462708,0.8640864491462708,0.0,201.2573089599609,205.0,53388.22265625,0.0,2526.889892578125,1.0,279.6565246582031,283.1368408203125,297.9852294921875,301.4886169433594,293.1499938964844,293.1499938964844,279.95001220703125,39769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288716673851013,1.0,0.0,0.0,3.6629855632781982,3.663010597229004,8.952899861469632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.20166015625,0.0,1575.9652099609375,1895.4371337890625,0.0,2737.944580078125,0.7538930177688599,1.0,0.0,3.0,1.0,0.0
17951400,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7676926255226135,0.3443070650100708,0.3149550557136535,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8741163015365601,0.5150765776634216,0.4923191368579864,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9766873717308044,0.7062812447547913,0.4960807263851166,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7945037484169006,0.3817126750946045,0.3668549060821533,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6162900328636169,0.1737798899412155,0.8099949359893799,284.87506103515625,284.95001220703125,302.2745056152344,294.9724426269531,298.3104858398437,296.9903259277344,284.8773193359375,1.0,0.5957611799240112,0.3498372733592987,0.3498372733592987,1.0,1.0,-2.97796893119812,0.741653323173523,2.2363157272338867,0.0649460479617118,0.8640864491462708,0.8640864491462708,0.0,201.2573089599609,205.0,53388.22265625,0.0,2526.889892578125,1.0,279.6565246582031,283.1368408203125,297.9852294921875,301.4886169433594,293.1499938964844,293.1499938964844,279.95001220703125,39769.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288716673851013,1.0,0.0,0.0,3.6629855632781982,3.663010597229004,8.952899861469632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.20166015625,0.0,1575.9652099609375,1895.4371337890625,0.0,2737.944580078125,0.7538930177688599,1.0,0.0,3.0,1.0,0.0
17951460,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7610390782356262,0.3418411612510681,0.3127044141292572,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8664979338645935,0.5114427804946899,0.4888655543327331,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9687892198562622,0.7019485235214233,0.492855042219162,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7873963117599487,0.3789124190807342,0.3642364740371704,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6096856594085693,0.1714589744806289,0.8000466823577881,284.9857482910156,284.95001220703125,302.2669677734375,294.9860534667969,298.30792236328125,296.9873352050781,284.9844970703125,1.0,0.5952600836753845,0.3508243262767792,0.3508243262767792,1.0,1.0,-2.952121019363404,0.7360960245132446,2.216025114059448,0.0651537775993347,0.9485645294189452,0.9485645294189452,0.0,205.8270568847656,208.0,52288.0390625,0.0,2502.060791015625,1.0,279.94244384765625,283.2698059082031,297.9456481933594,301.30780029296875,293.1499938964844,293.1499938964844,279.6499938964844,34478.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165727257728577,1.0,0.0,0.0,3.756587028503418,3.756611824035645,9.416297643838334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2666015625,0.0,1643.302978515625,1895.4371337890625,0.0,2623.847412109375,0.7671905755996704,1.0,0.0,3.0,1.0,0.0
17951520,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7610390782356262,0.3418411612510681,0.3127044141292572,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8664979338645935,0.5114427804946899,0.4888655543327331,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9687892198562622,0.7019485235214233,0.492855042219162,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7873963117599487,0.3789124190807342,0.3642364740371704,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6096856594085693,0.1714589744806289,0.8000466823577881,284.9857482910156,284.95001220703125,302.2669677734375,294.9860534667969,298.30792236328125,296.9873352050781,284.9844970703125,1.0,0.5952600836753845,0.3508243262767792,0.3508243262767792,1.0,1.0,-2.952121019363404,0.7360960245132446,2.216025114059448,0.0651537775993347,0.9485645294189452,0.9485645294189452,0.0,205.8270568847656,208.0,52288.0390625,0.0,2502.060791015625,1.0,279.94244384765625,283.2698059082031,297.9456481933594,301.30780029296875,293.1499938964844,293.1499938964844,279.6499938964844,34478.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165727257728577,1.0,0.0,0.0,3.756587028503418,3.756611824035645,9.416297643838334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2666015625,0.0,1643.302978515625,1895.4371337890625,0.0,2623.847412109375,0.7671905755996704,1.0,0.0,3.0,1.0,0.0
17951580,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7547872066497803,0.3384957611560821,0.3101342022418976,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8594395518302917,0.5069616436958313,0.4851049482822418,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9610203504562378,0.6964974403381348,0.4894741475582123,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.780748724937439,0.3754728734493255,0.3613945245742798,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6032036542892456,0.1688887476921081,0.789953351020813,284.8873596191406,284.95001220703125,302.2594299316406,294.9997253417969,298.3037414550781,296.9823608398437,284.88922119140625,1.0,0.5943370461463928,0.3518113791942596,0.3518113791942596,1.0,1.0,-2.924906015396118,0.7301002740859985,2.19480562210083,0.0654089674353599,0.845653772354126,0.845653772354126,0.0,209.93765258789065,211.0,52293.4921875,0.0,2472.7080078125,1.0,279.6572265625,283.1679992675781,298.0050964355469,301.4371032714844,293.1499938964844,293.1499938964844,279.95001220703125,39823.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218861818313599,1.0,0.0,0.0,3.5578038692474365,3.5578277111053467,8.446120887128927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.75,0.0,1460.8773193359375,1895.4371337890625,0.0,2673.052734375,0.735206127166748,1.0,0.0,3.0,1.0,0.0
