time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951640,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7547872066497803,0.3384957611560821,0.3101342022418976,296.8494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8594395518302917,0.5069616436958313,0.4851049482822418,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9610203504562378,0.6964974403381348,0.4894741475582123,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.780748724937439,0.3754728734493255,0.3613945245742798,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6032036542892456,0.1688887476921081,0.789953351020813,284.8873596191406,284.95001220703125,302.2594299316406,294.9997253417969,298.3037414550781,296.9823608398437,284.88922119140625,1.0,0.5943370461463928,0.3518113791942596,0.3518113791942596,1.0,1.0,-2.924906015396118,0.7301002740859985,2.19480562210083,0.0654089674353599,0.845653772354126,0.845653772354126,0.0,209.93765258789065,211.0,52293.4921875,0.0,2472.7080078125,1.0,279.6572265625,283.1679992675781,298.0050964355469,301.4371032714844,293.1499938964844,293.1499938964844,279.95001220703125,39823.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218861818313599,1.0,0.0,0.0,3.5578038692474365,3.5578277111053467,8.446120887128927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.75,0.0,1460.8773193359375,1895.4371337890625,0.0,2673.052734375,0.735206127166748,1.0,0.0,3.0,1.0,0.0
17951700,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7519669532775879,0.3372184336185455,0.3088599145412445,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8562473654747009,0.5050954222679138,0.4832234382629394,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9573895335197448,0.6944191455841064,0.4878476560115814,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7777087688446045,0.3740214407444,0.359953910112381,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6000869274139404,0.1677212417125702,0.7847598791122437,285.00299072265625,284.95001220703125,302.2555847167969,295.0065612792969,298.3026123046875,296.9811706542969,285.0047302246094,1.0,0.5937460660934448,0.3523048758506775,0.3523048758506775,1.0,1.0,-2.9111785888671875,0.7270509600639343,2.1841275691986084,0.0654065832495689,0.920945405960083,0.920945405960083,0.0,211.73388671875,211.0,51369.16015625,0.0,2456.67138671875,1.0,279.8993225097656,283.30078125,297.9531555175781,301.2205505371094,293.1499938964844,293.1499938964844,279.95001220703125,34882.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133493065834045,1.0,0.0,0.0,3.603325128555298,3.60334849357605,8.663635640004941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.46435546875,0.0,1473.5999755859375,1895.4371337890625,0.0,2594.0703125,0.7412925362586975,1.0,0.0,3.0,1.0,0.0
17951760,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7497652769088745,0.3360539674758911,0.3078894317150116,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8536744713783264,0.503348171710968,0.4816552102565765,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9544493556022644,0.6924731731414795,0.486573725938797,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7752485275268555,0.3726716637611389,0.3587504029273987,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.597435712814331,0.1666368097066879,0.7801574468612671,284.98583984375,284.95001220703125,302.2516174316406,295.01336669921875,298.3026733398437,296.9810485839844,284.98394775390625,1.0,0.593218982219696,0.3528455793857574,0.3528455793857574,1.0,1.0,-2.899615526199341,0.7247980833053589,2.1748175621032715,0.0657581835985183,0.9250221252441406,0.9250221252441406,0.0,213.18272399902344,214.0,51300.84375,0.0,2442.92333984375,1.0,279.9423217773437,283.28759765625,297.9707946777344,301.270263671875,293.1499938964844,293.1499938964844,279.6499938964844,34257.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093516230583191,1.0,0.0,0.0,3.66666841506958,3.66669225692749,8.970911267169868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.82421875,0.0,1538.691162109375,1895.4371337890625,0.0,2557.223876953125,0.750401496887207,1.0,0.0,3.0,1.0,0.0
17951820,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7444722652435303,0.3327385187149048,0.3053039312362671,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8477020859718323,0.4988831579685211,0.4778665602207184,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9472020864486694,0.6870896220207214,0.4832265079021454,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7695300579071045,0.3692257106304168,0.3558633923530578,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.5913779139518738,0.1641027927398681,0.7700968980789185,284.8960266113281,284.95001220703125,302.24334716796875,295.02691650390625,298.2995300292969,296.9772033691406,284.8966369628906,1.0,0.5919766426086426,0.3539269566535949,0.3539269566535949,1.0,1.0,-2.872375726699829,0.7189469933509827,2.153428554534912,0.0661517307162284,0.8310126066207886,0.8310126066207886,0.0,216.6210479736328,202.0,51276.1796875,0.0,2410.953857421875,1.0,279.65850830078125,283.1942443847656,298.03173828125,301.3998413085937,293.1499938964844,293.1499938964844,279.95001220703125,39510.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146997690200806,1.0,0.0,0.0,3.465827226638794,3.465850353240967,8.015067010092025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.51708984375,0.0,1362.6976318359375,1895.4371337890625,0.0,2606.53857421875,0.7184879183769226,1.0,0.0,3.0,1.0,0.0
17951880,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7444722652435303,0.3327385187149048,0.3053039312362671,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8477020859718323,0.4988831579685211,0.4778665602207184,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9472020864486694,0.6870896220207214,0.4832265079021454,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7695300579071045,0.3692257106304168,0.3558633923530578,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.5913779139518738,0.1641027927398681,0.7700968980789185,284.8960266113281,284.95001220703125,302.24334716796875,295.02691650390625,298.2995300292969,296.9772033691406,284.8966369628906,1.0,0.5919766426086426,0.3539269566535949,0.3539269566535949,1.0,1.0,-2.872375726699829,0.7189469933509827,2.153428554534912,0.0661517307162284,0.8310126066207886,0.8310126066207886,0.0,216.6210479736328,202.0,51276.1796875,0.0,2410.953857421875,1.0,279.65850830078125,283.1942443847656,298.03173828125,301.3998413085937,293.1499938964844,293.1499938964844,279.95001220703125,39510.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146997690200806,1.0,0.0,0.0,3.465827226638794,3.465850353240967,8.015067010092025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.51708984375,0.0,1362.6976318359375,1895.4371337890625,0.0,2606.53857421875,0.7184879183769226,1.0,0.0,3.0,1.0,0.0
17951940,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7443410754203796,0.3302738070487976,0.3028165698051452,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8476473689079285,0.4952228367328644,0.4741426408290863,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9476108551025392,0.6829711198806763,0.4801128506660461,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7693622708320618,0.366373747587204,0.3529321253299713,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5898478031158447,0.1618546098470688,0.7591255307197571,284.98101806640625,284.95001220703125,302.2343139648437,295.04022216796875,298.2984313964844,296.9765625,284.97979736328125,1.0,0.58627849817276,0.3550083339214325,0.3550083339214325,1.0,1.0,-2.844456195831299,0.7128289341926575,2.131627321243286,0.0663143321871757,0.9017508029937744,0.9017508029937744,0.0,213.1120147705078,190.0,50288.296875,0.0,2344.5107421875,1.0,279.94097900390625,283.3030700683594,297.9985656738281,301.23663330078125,293.1499938964844,293.1499938964844,279.6499938964844,34343.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023380637168884,1.0,0.0,0.0,3.575230360031128,3.5752532482147217,8.529063393325487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3681640625,0.0,1439.4266357421875,1895.4371337890625,0.0,2492.82080078125,0.7339033484458923,1.0,0.0,3.0,1.0,0.0
17952000,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7443410754203796,0.3302738070487976,0.3028165698051452,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8476473689079285,0.4952228367328644,0.4741426408290863,296.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9476108551025392,0.6829711198806763,0.4801128506660461,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7693622708320618,0.366373747587204,0.3529321253299713,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5898478031158447,0.1618546098470688,0.7591255307197571,284.98101806640625,284.95001220703125,302.2343139648437,295.04022216796875,298.2984313964844,296.9765625,284.97979736328125,1.0,0.58627849817276,0.3550083339214325,0.3550083339214325,1.0,1.0,-2.844456195831299,0.7128289341926575,2.131627321243286,0.0663143321871757,0.9017508029937744,0.9017508029937744,0.0,213.1120147705078,190.0,50288.296875,0.0,2344.5107421875,1.0,279.94097900390625,283.3030700683594,297.9985656738281,301.23663330078125,293.1499938964844,293.1499938964844,279.6499938964844,34343.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023380637168884,1.0,0.0,0.0,3.575230360031128,3.5752532482147217,8.529063393325487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3681640625,0.0,1439.4266357421875,1895.4371337890625,0.0,2492.82080078125,0.7339033484458923,1.0,0.0,3.0,1.0,0.0
17952060,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7464061975479126,0.3270552456378937,0.2998866140842438,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8502674102783203,0.4908065795898437,0.4699509143829345,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9514006972312928,0.6776140928268433,0.4764403104782104,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7717193365097046,0.3629597127437591,0.3496334552764892,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.5904834866523743,0.1593835055828094,0.7473064064979553,284.900634765625,284.95001220703125,302.2242736816406,295.0531921386719,298.2953796386719,296.9739074707031,284.9004211425781,1.0,0.57833331823349,0.3561639785766601,0.3561639785766601,1.0,1.0,-2.813319444656372,0.7057973146438599,2.1075222492218018,0.0663799941539764,0.8149648308753967,0.8149648308753967,0.0,206.13775634765625,178.0,50161.19140625,0.0,2257.019775390625,1.0,279.6593322753906,283.21942138671875,298.0566711425781,301.3568725585937,293.1499938964844,293.1499938964844,279.95001220703125,39423.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073722720146179,1.0,0.0,0.0,3.368579864501953,3.3686017990112305,7.571587730126339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.22216796875,0.0,1265.6766357421875,1895.4371337890625,0.0,2539.015625,0.7010790705680847,1.0,0.0,3.0,1.0,0.0
17952120,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7464061975479126,0.3270552456378937,0.2998866140842438,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8502674102783203,0.4908065795898437,0.4699509143829345,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9514006972312928,0.6776140928268433,0.4764403104782104,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7717193365097046,0.3629597127437591,0.3496334552764892,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.5904834866523743,0.1593835055828094,0.7473064064979553,284.900634765625,284.95001220703125,302.2242736816406,295.0531921386719,298.2953796386719,296.9739074707031,284.9004211425781,1.0,0.57833331823349,0.3561639785766601,0.3561639785766601,1.0,1.0,-2.813319444656372,0.7057973146438599,2.1075222492218018,0.0663799941539764,0.8149648308753967,0.8149648308753967,0.0,206.13775634765625,178.0,50161.19140625,0.0,2257.019775390625,1.0,279.6593322753906,283.21942138671875,298.0566711425781,301.3568725585937,293.1499938964844,293.1499938964844,279.95001220703125,39423.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073722720146179,1.0,0.0,0.0,3.368579864501953,3.3686017990112305,7.571587730126339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.22216796875,0.0,1265.6766357421875,1895.4371337890625,0.0,2539.015625,0.7010790705680847,1.0,0.0,3.0,1.0,0.0
17952180,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7487426996231079,0.3256095945835113,0.2982082068920135,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.853076159954071,0.4886131584644317,0.467495709657669,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9552199244499208,0.675130307674408,0.4743534624576568,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7742833495140076,0.3612471222877502,0.34767547249794,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5917841792106628,0.158058300614357,0.7400834560394287,285.0002746582031,284.95001220703125,302.2177124023437,295.0607604980469,298.2946472167969,296.9739685058594,284.9974060058594,1.0,0.5728755593299866,0.3568573892116546,0.3568573892116546,1.0,1.0,-2.794804811477661,0.7016103863716125,2.0931942462921143,0.0663075819611549,0.8843775391578674,0.8843775391578674,0.0,200.75250244140625,178.0,49322.91015625,0.0,2199.90087890625,1.0,279.9104919433594,283.3348999023437,298.0044860839844,301.1544189453125,293.1499938964844,293.1499938964844,279.95001220703125,33949.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975160479545593,1.0,0.0,0.0,3.443341016769409,3.4433627128601074,7.911400530247192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.28076171875,0.0,1300.704833984375,1895.4371337890625,0.0,2448.737060546875,0.7108392715454102,1.0,0.0,3.0,1.0,0.0
17952240,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.7509157061576843,0.3246661126613617,0.2972671091556549,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8556045889854431,0.4871741831302643,0.4660406410694122,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9585168361663818,0.6734609603881836,0.4731563329696655,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7766095995903015,0.3601323068141937,0.346508115530014,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.5931805372238159,0.1572148650884628,0.7356181740760803,284.97686767578125,284.95001220703125,302.2130432128906,295.06573486328125,298.29461669921875,296.9744567871094,284.9755859375,1.0,0.5691055655479431,0.3573196232318878,0.3573196232318878,1.0,1.0,-2.783717155456543,0.6992111206054688,2.084506034851074,0.0664102211594581,0.8785611987113953,0.8785611987113953,0.0,196.7282257080078,166.0,49184.8828125,0.0,2162.219970703125,1.0,279.94012451171875,283.3206481933594,298.0224914550781,301.1929626464844,293.1499938964844,293.1499938964844,280.25,34406.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947235703468323,1.0,0.0,0.0,3.4776687622070312,3.4776906967163086,8.069928867371345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.81787109375,0.0,1338.399658203125,1895.4371337890625,0.0,2423.285400390625,0.7161756753921509,1.0,0.0,3.0,1.0,0.0
17952300,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7538689374923706,0.3235774338245392,0.2960453331470489,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8590558767318726,0.4854688942432403,0.4641792476177215,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9628466963768004,0.6714977025985718,0.471585750579834,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7797838449478149,0.3588111996650696,0.3450212776660919,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.5951467156410217,0.1562089622020721,0.7300596237182617,285.0636901855469,284.95001220703125,302.2068786621094,295.0718078613281,298.2947082519531,296.9754943847656,285.0646057128906,1.0,0.5642402768135071,0.3578974604606628,0.3578974604606628,1.0,1.0,-2.76965594291687,0.696134090423584,2.073521852493286,0.0664931684732437,0.9588952660560608,0.9588952660560608,0.0,191.5239715576172,166.0,48417.08984375,0.0,2114.3486328125,1.0,280.19512939453125,283.4276733398437,298.00701904296875,301.06219482421875,293.1499938964844,293.1499938964844,280.25,31822.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870848178863525,1.0,0.0,0.0,3.574685573577881,3.5747079849243164,8.526463943780982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.50732421875,0.0,1420.3719482421875,1895.4371337890625,0.0,2353.977783203125,0.7334158420562744,1.0,0.0,3.0,1.0,0.0
17952360,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7573466897010803,0.3224896192550659,0.2949304580688476,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8630785942077637,0.4837661385536194,0.4624305665493011,296.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9676678776741028,0.6694943904876709,0.470125138759613,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7834811210632324,0.3574985265731811,0.3436210453510284,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.5975378751754761,0.1552324742078781,0.7247618436813354,285.0286560058594,284.95001220703125,302.2003173828125,295.0777587890625,298.2953491210937,296.9768371582031,285.0242614746094,1.0,0.5592813491821289,0.3585488498210907,0.3585488498210907,1.0,1.0,-2.7564096450805664,0.6934833526611328,2.0629262924194336,0.0668307319283485,0.968697190284729,0.968697190284729,0.0,186.0558624267578,154.0,48481.5625,0.0,2066.994384765625,1.0,280.2416381835937,283.3939819335937,298.0429382324219,301.1547546386719,293.1499938964844,293.1499938964844,279.95001220703125,31911.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849425077438354,1.0,0.0,0.0,3.681622266769409,3.68164587020874,9.044233024724236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.5712890625,0.0,1537.7783203125,1895.4371337890625,0.0,2334.627685546875,0.7515095472335815,1.0,0.0,3.0,1.0,0.0
17952420,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7635554075241089,0.3190916776657104,0.291830837726593,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8705448508262634,0.4791430234909057,0.4580317139625549,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9760285019874572,0.6636720895767212,0.4661515653133392,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7902680039405823,0.353927880525589,0.3401391506195068,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.601696252822876,0.1527980268001556,0.712755560874939,284.8797912597656,284.95001220703125,302.1859130859375,295.0891418457031,298.2917175292969,296.9745178222656,284.8821716308594,1.0,0.5487939119338989,0.3598516285419464,0.3598516285419464,1.0,1.0,-2.724018812179565,0.6862253546714783,2.037793636322021,0.0669630393385887,0.8417559266090393,0.8417559266090393,0.0,175.56593322753906,142.0,48581.515625,0.0,1966.3232421875,1.0,279.9574890136719,283.2499389648437,298.1130065917969,301.3187561035156,293.1499938964844,293.1499938964844,280.25,39390.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947242259979248,1.0,0.0,0.0,3.5234904289245605,3.5235137939453125,8.283988677248999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7626953125,0.0,1421.4117431640625,1895.4371337890625,0.0,2423.291259765625,0.728406548500061,1.0,0.0,3.0,1.0,0.0
17952480,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7635554075241089,0.3190916776657104,0.291830837726593,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8705448508262634,0.4791430234909057,0.4580317139625549,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9760285019874572,0.6636720895767212,0.4661515653133392,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7902680039405823,0.353927880525589,0.3401391506195068,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.601696252822876,0.1527980268001556,0.712755560874939,284.8797912597656,284.95001220703125,302.1859130859375,295.0891418457031,298.2917175292969,296.9745178222656,284.8821716308594,1.0,0.5487939119338989,0.3598516285419464,0.3598516285419464,1.0,1.0,-2.724018812179565,0.6862253546714783,2.037793636322021,0.0669630393385887,0.8417559266090393,0.8417559266090393,0.0,175.56593322753906,142.0,48581.515625,0.0,1966.3232421875,1.0,279.9574890136719,283.2499389648437,298.1130065917969,301.3187561035156,293.1499938964844,293.1499938964844,280.25,39390.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947242259979248,1.0,0.0,0.0,3.5234904289245605,3.5235137939453125,8.283988677248999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.7626953125,0.0,1421.4117431640625,1895.4371337890625,0.0,2423.291259765625,0.728406548500061,1.0,0.0,3.0,1.0,0.0
17952540,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7716973423957825,0.3166443109512329,0.2890051007270813,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8801121711730957,0.4754087626934051,0.4538689255714416,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9857720136642456,0.6593151092529297,0.4625682532787323,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7988631129264832,0.350992202758789,0.3367812037467956,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6070290803909302,0.1506188362836837,0.7006019949913025,284.9781799316406,284.95001220703125,302.1695556640625,295.09979248046875,298.2896728515625,296.9748840332031,284.9765625,1.0,0.5378478765487671,0.3611544072628021,0.3611544072628021,1.0,1.0,-2.6926677227020264,0.6792425513267517,2.01342511177063,0.0669469311833381,0.9165452122688292,0.9165452122688292,0.0,164.3207244873047,130.0,47534.7578125,0.0,1865.9271240234373,1.0,280.241455078125,283.3692321777344,298.0619812011719,301.135009765625,293.1499938964844,293.1499938964844,279.95001220703125,34252.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828583121299744,1.0,0.0,0.0,3.633053541183472,3.6330771446228014,8.807180620351573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.376953125,0.0,1501.385498046875,1895.4371337890625,0.0,2315.841064453125,0.7443241477012634,1.0,0.0,3.0,1.0,0.0
17952600,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7716973423957825,0.3166443109512329,0.2890051007270813,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8801121711730957,0.4754087626934051,0.4538689255714416,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9857720136642456,0.6593151092529297,0.4625682532787323,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7988631129264832,0.350992202758789,0.3367812037467956,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6070290803909302,0.1506188362836837,0.7006019949913025,284.9781799316406,284.95001220703125,302.1695556640625,295.09979248046875,298.2896728515625,296.9748840332031,284.9765625,1.0,0.5378478765487671,0.3611544072628021,0.3611544072628021,1.0,1.0,-2.6926677227020264,0.6792425513267517,2.01342511177063,0.0669469311833381,0.9165452122688292,0.9165452122688292,0.0,164.3207244873047,130.0,47534.7578125,0.0,1865.9271240234373,1.0,280.241455078125,283.3692321777344,298.0619812011719,301.135009765625,293.1499938964844,293.1499938964844,279.95001220703125,34252.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828583121299744,1.0,0.0,0.0,3.633053541183472,3.6330771446228014,8.807180620351573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.376953125,0.0,1501.385498046875,1895.4371337890625,0.0,2315.841064453125,0.7443241477012634,1.0,0.0,3.0,1.0,0.0
17952660,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7807585597038269,0.3135043382644653,0.2859939336776733,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8907778859138489,0.4709912836551666,0.4495103359222412,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9953153133392334,0.653810977935791,0.4586747884750366,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8083027005195618,0.3475425541400909,0.3332841694355011,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6129137277603149,0.1482342928647995,0.6883873343467712,284.8899230957031,284.95001220703125,302.1510009765625,295.109619140625,298.2857666015625,296.9732971191406,284.8910217285156,1.0,0.5265989899635315,0.362554669380188,0.362554669380188,1.0,1.0,-2.660257577896118,0.6720626950263977,1.988194823265076,0.0671070143580436,0.8180207014083862,0.8180207014083862,0.0,153.1230010986328,118.0,47370.4296875,0.0,1766.296630859375,1.0,279.9588623046875,283.2829284667969,298.11505126953125,301.2454833984375,293.1499938964844,293.1499938964844,280.25,40022.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884061932563782,1.0,0.0,0.0,3.40548038482666,3.405502796173096,7.738379963484476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.453125,0.0,1305.8453369140625,1895.4371337890625,0.0,2365.9326171875,0.7082267999649048,1.0,0.0,3.0,1.0,0.0
17952720,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7807585597038269,0.3135043382644653,0.2859939336776733,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8907778859138489,0.4709912836551666,0.4495103359222412,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9953153133392334,0.653810977935791,0.4586747884750366,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8083027005195618,0.3475425541400909,0.3332841694355011,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6129137277603149,0.1482342928647995,0.6883873343467712,284.8899230957031,284.95001220703125,302.1510009765625,295.109619140625,298.2857666015625,296.9732971191406,284.8910217285156,1.0,0.5265989899635315,0.362554669380188,0.362554669380188,1.0,1.0,-2.660257577896118,0.6720626950263977,1.988194823265076,0.0671070143580436,0.8180207014083862,0.8180207014083862,0.0,153.1230010986328,118.0,47370.4296875,0.0,1766.296630859375,1.0,279.9588623046875,283.2829284667969,298.11505126953125,301.2454833984375,293.1499938964844,293.1499938964844,280.25,40022.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884061932563782,1.0,0.0,0.0,3.40548038482666,3.405502796173096,7.738379963484476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.453125,0.0,1305.8453369140625,1895.4371337890625,0.0,2365.9326171875,0.7082267999649048,1.0,0.0,3.0,1.0,0.0
17952780,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7898110151290894,0.3111942708492279,0.2834281027317047,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9012248516082764,0.4673733413219452,0.4455932974815368,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6501074433326721,0.4481600224971771,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8170201778411865,0.3446755707263946,0.3301078677177429,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6182252168655396,0.1461200267076492,0.6769086718559265,284.9742431640625,284.95001220703125,302.1300048828125,295.11846923828125,298.2821960449219,296.9745178222656,284.9723205566406,1.0,0.5146274566650391,0.3639549314975738,0.3639549314975738,1.0,1.0,-2.61918044090271,0.6618594527244568,1.957321047782898,0.0675634443759918,0.8841711282730103,0.8841711282730103,0.0,142.9981231689453,106.0,46255.41015625,0.0,1663.2867431640625,1.0,280.240478515625,283.39019775390625,298.0715026855469,301.068359375,293.1499938964844,293.1499938964844,280.54998779296875,34533.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748074531555176,1.0,0.0,0.0,3.512488842010498,3.5125112533569336,8.232337904701126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.39501953125,0.0,1374.93359375,1895.4371337890625,0.0,2243.64697265625,0.7225180864334106,1.0,0.0,3.0,1.0,0.0
17952840,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7898110151290894,0.3111942708492279,0.2834281027317047,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9012248516082764,0.4673733413219452,0.4455932974815368,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9990000128746032,0.6501074433326721,0.4481600224971771,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8170201778411865,0.3446755707263946,0.3301078677177429,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6182252168655396,0.1461200267076492,0.6769086718559265,284.9742431640625,284.95001220703125,302.1300048828125,295.11846923828125,298.2821960449219,296.9745178222656,284.9723205566406,1.0,0.5146274566650391,0.3639549314975738,0.3639549314975738,1.0,1.0,-2.61918044090271,0.6618594527244568,1.957321047782898,0.0675634443759918,0.8841711282730103,0.8841711282730103,0.0,142.9981231689453,106.0,46255.41015625,0.0,1663.2867431640625,1.0,280.240478515625,283.39019775390625,298.0715026855469,301.068359375,293.1499938964844,293.1499938964844,280.54998779296875,34533.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748074531555176,1.0,0.0,0.0,3.512488842010498,3.5125112533569336,8.232337904701126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.39501953125,0.0,1374.93359375,1895.4371337890625,0.0,2243.64697265625,0.7225180864334106,1.0,0.0,3.0,1.0,0.0
17952900,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.7952205538749695,0.3101042509078979,0.2822224795818329,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9075539708137512,0.4656384587287903,0.4437203705310821,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9990000128746032,0.6497268080711365,0.437466412782669,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8220455050468445,0.3433014154434204,0.3285844624042511,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6214208602905273,0.1451375484466552,0.6714442372322083,285.0580444335937,284.95001220703125,302.1184997558594,295.1224975585937,298.27996826171875,296.9757080078125,285.0598449707031,1.0,0.5083717107772827,0.364655077457428,0.364655077457428,1.0,1.0,-2.597290277481079,0.6563992500305176,1.940890908241272,0.0656851306557655,0.960285186767578,0.960285186767578,0.0,137.55323791503906,106.0,45295.890625,0.0,1606.413330078125,1.0,280.49615478515625,283.4997253417969,298.0504455566406,300.9227905273437,293.1499938964844,293.1499938964844,280.54998779296875,32194.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662879228591919,1.0,0.0,0.0,3.59774136543274,3.597764253616333,8.636806114736828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.15087890625,0.0,1447.739501953125,1895.4371337890625,0.0,2167.946533203125,0.7379229664802551,1.0,0.0,3.0,1.0,0.0
17952960,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8007586598396301,0.309020072221756,0.2811291515827179,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9143776893615724,0.4639142155647278,0.4419694542884826,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.6500757932662964,0.4270448088645935,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.827114999294281,0.3419395685195923,0.3271578848361969,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6246881484985352,0.1442134082317352,0.6664160490036011,285.0225830078125,284.95001220703125,302.1063232421875,295.1262512207031,298.2784423828125,296.9775695800781,285.01727294921875,1.0,0.5018488168716431,0.365477442741394,0.365477442741394,1.0,1.0,-2.573594808578491,0.6505086421966553,1.923086166381836,0.0650951340794563,0.9682760834693908,0.9682760834693908,0.0,132.3382568359375,94.0,45182.0234375,0.0,1550.866455078125,1.0,280.5417785644531,283.4656677246094,298.0823669433594,301.00018310546875,293.1499938964844,293.1499938964844,280.25,32192.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631207704544067,1.0,0.0,0.0,3.6999294757843018,3.699953079223633,9.134402603194758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.19287109375,0.0,1560.5548095703125,1895.4371337890625,0.0,2140.00048828125,0.7550438642501831,1.0,0.0,3.0,1.0,0.0
17953020,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8114696145057678,0.3056282699108124,0.27806556224823,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9287558794021606,0.4592557549476623,0.4375662803649902,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.6506920456886292,0.406071275472641,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8373533487319946,0.3382821977138519,0.3236218094825744,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6312946677207947,0.1419887244701385,0.655343770980835,284.8643798828125,284.95001220703125,302.0797424316406,295.13287353515625,298.27105712890625,296.9772033691406,284.8676147460937,1.0,0.4881774485111236,0.3671221733093261,0.3671221733093261,1.0,1.0,-2.5218770503997803,0.6372275948524475,1.884649515151977,0.0634266436100006,0.8265040516853333,0.8265040516853333,0.0,122.05805206298828,97.0,44863.9140625,0.0,1437.553466796875,1.0,280.2574768066406,283.3251037597656,298.14813232421875,301.1328125,293.1499938964844,293.1499938964844,280.54998779296875,40607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713859677314758,1.0,0.0,0.0,3.49053692817688,3.490560293197632,8.129761113195855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.92138671875,0.0,1395.8565673828125,1895.4371337890625,0.0,2213.15576171875,0.7233686447143555,1.0,0.0,3.0,1.0,0.0
17953080,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8114696145057678,0.3056282699108124,0.27806556224823,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9287558794021606,0.4592557549476623,0.4375662803649902,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.6506920456886292,0.406071275472641,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8373533487319946,0.3382821977138519,0.3236218094825744,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6312946677207947,0.1419887244701385,0.655343770980835,284.8643798828125,284.95001220703125,302.0797424316406,295.13287353515625,298.27105712890625,296.9772033691406,284.8676147460937,1.0,0.4881774485111236,0.3671221733093261,0.3671221733093261,1.0,1.0,-2.5218770503997803,0.6372275948524475,1.884649515151977,0.0634266436100006,0.8265040516853333,0.8265040516853333,0.0,122.05805206298828,97.0,44863.9140625,0.0,1437.553466796875,1.0,280.2574768066406,283.3251037597656,298.14813232421875,301.1328125,293.1499938964844,293.1499938964844,280.54998779296875,40607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713859677314758,1.0,0.0,0.0,3.49053692817688,3.490560293197632,8.129761113195855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.92138671875,0.0,1395.8565673828125,1895.4371337890625,0.0,2213.15576171875,0.7233686447143555,1.0,0.0,3.0,1.0,0.0
17953140,296.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.817359983921051,0.0,0.275445818901062,296.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.9370471239089966,0.0,0.4335904121398926,296.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.0,0.3932699859142303,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.8431679606437683,0.0,0.3203764259815216,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.6345964074134827,0.0,0.6453189849853516,284.9709167480469,294.1499938964844,302.04998779296875,295.13818359375,298.2668762207031,296.9798278808594,284.9693298339844,0.0,0.0,0.3687668740749359,0.3687668740749359,1.0,1.0,-2.482609510421753,0.6279962062835693,1.854613184928894,0.0627237856388092,0.0,0.0,0.0,115.752197265625,60.0,43681.06640625,0.0,1360.637939453125,0.0,280.54107666015625,283.4530639648437,298.0874938964844,300.92755126953125,293.1499938964844,293.1499938964844,278.1499938964844,34620.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.585245132446289,3.585268259048462,8.576913046454138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1452.1748046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.817359983921051,0.0,0.275445818901062,296.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.9370471239089966,0.0,0.4335904121398926,296.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.0,0.3932699859142303,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.8431679606437683,0.0,0.3203764259815216,296.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.6345964074134827,0.0,0.6453189849853516,284.9709167480469,294.1499938964844,302.04998779296875,295.13818359375,298.2668762207031,296.9798278808594,284.9693298339844,0.0,0.0,0.3687668740749359,0.3687668740749359,1.0,1.0,-2.482609510421753,0.6279962062835693,1.854613184928894,0.0627237856388092,0.0,0.0,0.0,115.752197265625,60.0,43681.06640625,0.0,1360.637939453125,0.0,280.54107666015625,283.4530639648437,298.0874938964844,300.92755126953125,293.1499938964844,293.1499938964844,278.1499938964844,34620.70703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.585245132446289,3.585268259048462,8.576913046454138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1452.1748046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0029009948484599,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.4815602600574493,0.0,0.0030548961367458,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372131347656,0.4815602600574493,0.0,0.0022563366219401,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.1165121793746948,0.0,0.0030548905488103,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0144910346716642,286.49188232421875,294.1499938964844,302.0306091308594,295.1405944824219,298.7474975585937,298.2341003417969,283.8139343261719,0.0,0.0,0.2823806405067444,0.2823806405067444,1.0,1.0,-0.0309143215417861,0.0073511805385351,0.023563141003251,-0.0634263977408409,0.0,0.0,0.0,-0.1734593361616134,60.0,2252.97998046875,0.0,-6.515992572531104e-05,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,-5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.904725784679987e-17,-2.906206437976457e-17,-1.6040219281511128e-22,-5.2795864299056815e-15,-5.279570759796157e-15,-1.5780988884790742e-20,0.0,0.0,-0.0,0.0,0.0,5.038979032370459e-30,6.299487180944778e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0011050649918615,297.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10333251953125,0.0,0.0,0.0016909806290641,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,0.0017520422115921,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,0.0012747998116537,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0028432446997612,286.3091125488281,294.1499938964844,302.0157470703125,295.14190673828125,299.3160400390625,299.284423828125,283.4053955078125,0.0,0.0,0.221260130405426,0.221260130405426,1.0,1.0,-0.0042568678036332,0.0031878091394901,0.0010690584313124,-0.0636896342039108,0.0,0.0,0.0,-0.0329858437180519,60.0,1346.9285888671875,0.0,-7.375344466709066e-06,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.183586645183521e-30,-2.5756546362675184e-30,-2.9373135288912238e-33,-7.1540126653568825e-19,-7.148933776395801e-19,-5.07862996226319e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,0.0001082563612726,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0001180872422992,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,9.111982944887131e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,0.0001148607188952,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,0.0005200072773732,286.4703674316406,294.1499938964844,301.9893493652344,295.1434020996094,297.7631530761719,298.985107421875,283.1711730957031,0.0,0.0,0.120955541729927,0.120955541729927,1.0,1.0,-0.0191235095262527,0.0009162245551124,0.0182072855532169,-0.06480423361063,0.0,0.0,0.0,-0.1109169423580169,60.0,602.4513549804688,0.0,-8.906504689321083e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2226676995387776e-20,7.606545310090937e-21,4.620132089193623e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6238098144531,0.0,0.0,0.0001337830908596,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001412693382008,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228332519531,0.0,0.0,0.0001047121622832,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,0.0001409622636856,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,0.0006662952364422,286.9847106933594,294.1499938964844,301.97607421875,295.1438293457031,296.8218078613281,298.477783203125,283.1728210449219,0.0,0.0,0.0737533792853355,0.0737533792853355,1.0,1.0,0.0448881946504116,1.755119774315972e-05,-0.0449057444930076,-0.0654364079236984,0.0,0.0,0.0,0.2276282906532287,60.0,454.3407287597656,-0.0,-1.383699554935447e-07,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.140977154586957e-21,-3.1520256443539056e-21,-2.988951510233051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.000109917273221,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,0.0001157526348833,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,8.549840276828036e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,0.0001157492806669,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5342712402344,0.0,0.0,0.0005490347393788,286.8632202148437,294.1499938964844,301.954345703125,295.1441345214844,296.8169250488281,299.77490234375,283.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486992007121,4.653341534321953e-08,0.0011486526345834,-0.066701203584671,0.0,0.0,0.0,-0.0175222903490066,60.0,234.7630920410156,0.0,-9.353703944725569e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.256253335558031e-21,-3.128969600366124e-21,-3.1272839371402986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
