time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953560,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0001098972061299,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166320800781,0.0,0.0,0.0001157276710728,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,8.547630568500608e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0001157273436547,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.529541015625,0.0,0.0,0.0005489540053531,286.8530578613281,294.1499938964844,301.9314270019531,295.1440734863281,296.8702697753906,300.7304077148437,283.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710786493495,2.587022862599042e-08,0.001171052805148,-0.0666960030794143,0.0,0.0,0.0,-0.0176377370953559,60.0,119.25048065185548,0.0,-9.350432605970128e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2574387726175245e-21,-3.1287321090574417e-21,-3.128706461611691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,0.0001098949796869,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001157252481789,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,8.547445759177208e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001157249716925,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0005489432369358,286.8323669433594,294.1499938964844,301.8821716308594,295.1427307128906,296.9745483398437,301.5423278808594,283.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867349151553763e-08,0.0011710270773619,-0.0666885077953338,0.0,0.0,0.0,-0.0176363047212362,60.0,50.47983551025391,0.0,-9.350022622811592e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257457351869564e-21,-3.128728272037999e-21,-3.1287290798315656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212707519531,0.0,0.0,0.0001098949796869,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069885253906,0.0,0.0,0.0001157252481789,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,8.547445759177208e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042724609375,0.0,0.0,0.0001157249716925,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0005489432369358,286.8323669433594,294.1499938964844,301.8821716308594,295.1427307128906,296.9745483398437,301.5423278808594,283.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867349151553763e-08,0.0011710270773619,-0.0666885077953338,0.0,0.0,0.0,-0.0176363047212362,60.0,50.47983551025391,0.0,-9.350022622811592e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257457351869564e-21,-3.128728272037999e-21,-3.1287290798315656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,0.0001099103683372,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001157414517365,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,8.548642654204741e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0001157411825261,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0005490201874636,286.8111877441406,294.1499938964844,301.8287353515625,295.13995361328125,297.0756225585937,301.7567749023437,283.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,38.36981964111328,0.0,-9.352609708912497e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456544075997e-21,-3.128728272037999e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51092529296875,0.0,0.0,0.0001099103683372,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0001157414517365,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,8.548642654204741e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,0.0001157411825261,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,0.0005490201874636,286.8111877441406,294.1499938964844,301.8287353515625,295.13995361328125,297.0756225585937,301.7567749023437,283.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588629044453228e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,-0.0176456943154335,60.0,38.36981964111328,0.0,-9.352609708912497e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456544075997e-21,-3.128728272037999e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001099410947063,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.00011577380792,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,8.551031351089478e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,0.0001157735387096,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0005491737392731,286.7895202636719,294.1499938964844,301.7715759277344,295.1358337402344,297.1733703613281,301.7821655273437,283.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,35.1582145690918,0.0,-9.357808039567317e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728272037999e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001099410947063,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.00011577380792,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,8.551031351089478e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835510253906,0.0,0.0,0.0001157735387096,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.0005491737392731,286.7895202636719,294.1499938964844,301.7715759277344,295.1358337402344,297.1733703613281,301.7821655273437,283.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924352442530108e-08,0.0011715143918991,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,35.1582145690918,0.0,-9.357808039567317e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728272037999e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0001099851942854,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001158202358055,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,8.554460509913042e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,0.0001158199738711,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0005493941134773,286.7674255371094,294.1499938964844,301.7110290527344,295.1304931640625,297.26776123046875,301.7493896484375,283.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,33.51022720336914,0.0,-9.36528508077572e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0001099851942854,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001158202358055,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,8.554460509913042e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,0.0001158199738711,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,0.0005493941134773,286.7674255371094,294.1499938964844,301.7110290527344,295.1304931640625,297.26776123046875,301.7493896484375,283.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,33.51022720336914,0.0,-9.36528508077572e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001100117442547,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001158481827587,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,8.556524699088186e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.0001158479208243,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.0005495267105288,286.7562561035156,294.1499938964844,301.6796569824219,295.1274108886719,297.3138122558594,301.724365234375,283.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,32.86653137207031,0.0,-9.369790632263177e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.0001100409572245,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001158789455075,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,8.558796980651096e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,0.0001158786835731,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0005496726953424,286.7450256347656,294.1499938964844,301.6475830078125,295.1240539550781,297.3590393066406,301.6964111328125,283.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,32.2862548828125,0.0,-9.374751641644252e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.000110106622742,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0001159480889327,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,8.563903975300491e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,0.0001159478342742,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,0.000550000811927,286.7223205566406,294.1499938964844,301.5816345214844,295.1166381835937,297.447021484375,301.6351928710937,283.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,31.26538276672364,0.0,-9.385913557480309e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649963378906,0.0,0.0,0.000110106622742,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0001159480889327,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618225097656,0.0,0.0,8.563903975300491e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44921875,0.0,0.0,0.0001159478342742,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,0.000550000811927,286.7223205566406,294.1499938964844,301.5816345214844,295.1166381835937,297.447021484375,301.6351928710937,283.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,31.26538276672364,0.0,-9.385913557480309e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0001101918969652,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0001160378815256,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,8.570535283070058e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0001160376268671,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,0.0005504268337972,286.6993713378906,294.1499938964844,301.5135498046875,295.1083984375,297.53204345703125,301.5698547363281,283.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.37377166748047,0.0,-9.400427103400945e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,0.0001101918969652,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0001160378815256,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,8.570535283070058e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,0.0001160376268671,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,0.0005504268337972,286.6993713378906,294.1499938964844,301.5135498046875,295.1083984375,297.53204345703125,301.5698547363281,283.7600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,30.37377166748047,0.0,-9.400427103400945e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001103725371649,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0001162280968856,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,8.584584429627284e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.000116227849503,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0005513292271643,286.6762084960937,294.1499938964844,301.4438171386719,295.0994567871094,297.614013671875,301.5016784667969,283.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460924118509865e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305579513311,60.0,29.59972381591797,0.0,-9.43124334185086e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0001103725371649,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,0.0001162280968856,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368896484375,0.0,0.0,8.584584429627284e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.000116227849503,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,0.0005513292271643,286.6762084960937,294.1499938964844,301.4438171386719,295.0994567871094,297.614013671875,301.5016784667969,283.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460924118509865e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305579513311,60.0,29.59972381591797,0.0,-9.43124334185086e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,0.0001105311675928,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0001163951310445,299.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270935058594,0.0,0.0,8.596921543357894e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0001163948836619,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0005521216080524,286.6584777832031,294.1499938964844,301.3899230957031,295.0922546386719,297.6741638183594,301.4483947753906,283.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665844966998065e-08,0.0011777898762375,-0.0687475949525833,0.0,0.0,0.0,-0.0180284772068262,60.0,29.0830307006836,0.0,-9.4583484155919e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0001105769551941,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0001164433560916,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,8.600483124610037e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.000116443108709,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,0.0005523503641597,286.6528625488281,294.1499938964844,301.372802734375,295.0899353027344,297.6928100585937,301.431396484375,283.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715468948168564e-08,0.00117827730719,-0.0688959807157516,0.0,0.0,0.0,-0.0180567447096109,60.0,28.92800712585449,0.0,-9.466180728168184e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0001106581403291,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001165288413176,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,8.606797200627625e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40545654296875,0.0,0.0,0.000116528593935,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.000552755955141,286.64111328125,294.1499938964844,301.3369445800781,295.08502197265625,297.73095703125,301.3957214355469,283.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.68165418759736e-08,0.0011791418073698,-0.0691589787602424,0.0,0.0,0.0,-0.0181068517267704,60.0,28.62207794189453,0.0,-9.480071128109557e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.000110718247015,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001165921348729,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,8.611471275798976e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,0.0001165918874903,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.000553056190256,286.6293640136719,294.1499938964844,301.3009338378906,295.0799865722656,297.7683410644531,301.35986328125,283.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798089835792,2.6891346038837586e-08,0.0011797820916399,-0.0693536177277565,0.0,0.0,0.0,-0.0181439388543367,60.0,28.33007431030273,0.0,-9.490357655295156e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001107530843,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,0.0001166288129752,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,8.614180842414498e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001166285728686,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,0.0005532302893698,286.60577392578125,294.1499938964844,301.2286071777344,295.0697937011719,297.8409423828125,301.28778076171875,284.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.6934550589885475e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.77593421936035,0.0,-9.496302055822525e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001107530843,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,0.0001166288129752,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,8.614180842414498e-05,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0001166285728686,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,0.0005532302893698,286.60577392578125,294.1499938964844,301.2286071777344,295.0697937011719,297.8409423828125,301.28778076171875,284.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.6934550589885475e-08,0.0011801508953794,-0.0694660395383834,0.0,0.0,0.0,-0.0181653536856174,60.0,27.77593421936035,0.0,-9.496302055822525e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.000110683220555,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,0.0001165552312158,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,8.608745702076703e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0001165549983852,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0005528813926503,286.5821838378906,294.1499938964844,301.1562805175781,295.0594787597656,297.9104919433594,301.2156066894531,284.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220863014459,60.0,27.256242752075195,0.0,-9.484296015216388e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.000110683220555,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,0.0001165552312158,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,8.608745702076703e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0001165549983852,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0005528813926503,286.5821838378906,294.1499938964844,301.1562805175781,295.0594787597656,297.9104919433594,301.2156066894531,284.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220863014459,60.0,27.256242752075195,0.0,-9.484296015216388e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0001105504416045,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001164154091384,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,8.59841748024337e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0001164151690318,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0005522181745618,286.5586242675781,294.1499938964844,301.0843200683594,295.0491943359375,297.9769897460937,301.1436767578125,284.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681590270527522e-08,0.0011779888300225,-0.0688078179955482,0.0,0.0,0.0,-0.0180399548262357,60.0,26.76726531982422,0.0,-9.461526673248954e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,0.0001105504416045,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001164154091384,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,8.59841748024337e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,0.0001164151690318,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,0.0005522181745618,286.5586242675781,294.1499938964844,301.0843200683594,295.0491943359375,297.9769897460937,301.1436767578125,284.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780154891312,2.6681590270527522e-08,0.0011779888300225,-0.0688078179955482,0.0,0.0,0.0,-0.0180399548262357,60.0,26.76726531982422,0.0,-9.461526673248954e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0001103166432585,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001161691907327,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,8.580232679378241e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.000116168965178,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0005510503542609,286.5351257324219,294.1499938964844,301.01318359375,295.03912353515625,298.04058837890625,301.07244873046875,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755228042602,2.6390011953481007e-08,0.0011754963779821,-0.0680489912629127,0.0,0.0,0.0,-0.0178954117000103,60.0,26.30235290527344,0.0,-9.421520985597456e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0001103166432585,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001161691907327,299.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,8.580232679378241e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,0.000116168965178,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0005510503542609,286.5351257324219,294.1499938964844,301.01318359375,295.03912353515625,298.04058837890625,301.07244873046875,284.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755228042602,2.6390011953481007e-08,0.0011754963779821,-0.0680489912629127,0.0,0.0,0.0,-0.0178954117000103,60.0,26.30235290527344,0.0,-9.421520985597456e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.000110156746814,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406677246094,0.0,0.0,0.0001160008105216,299.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,8.567795885028318e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0001160005849669,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.0005502516869455,286.5234375,294.1499938964844,300.97802734375,295.03424072265625,298.0714111328125,301.0372009277344,284.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173818251118,2.619063899089724e-08,0.0011737920576706,-0.0675300732254982,0.0,0.0,0.0,-0.0177965760231018,60.0,26.16823959350586,0.0,-9.394215538804929e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345458984375,0.0,0.0,0.0001099715882446,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,0.0001158058294095,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,8.553393854526803e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,0.0001158056038548,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,0.0005493268254213,286.5117492675781,294.1499938964844,300.9432373046875,295.0294494628906,298.1014404296875,301.0023498535156,284.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718445457518,2.5959790761476146e-08,0.001171818585135,-0.0669291540980339,0.0,0.0,0.0,-0.0176821369677782,60.0,26.044723510742188,0.0,-9.36264896722605e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0001095595071092,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001153718767454,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,8.521342533640563e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0001153716584667,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.000547268486116,286.4885559082031,294.1499938964844,300.8749389648437,295.02032470703125,298.1593933105469,300.9338073730469,284.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674519628286,2.544603638909848e-08,0.0011674264678731,-0.0655915662646293,0.0,0.0,0.0,-0.0174274519085884,60.0,25.69412040710449,0.0,-9.292586611309164e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0001095595071092,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001153718767454,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,8.521342533640563e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0001153716584667,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.000547268486116,286.4885559082031,294.1499938964844,300.8749389648437,295.02032470703125,298.1593933105469,300.9338073730469,284.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674519628286,2.544603638909848e-08,0.0011674264678731,-0.0655915662646293,0.0,0.0,0.0,-0.0174274519085884,60.0,25.69412040710449,0.0,-9.292586611309164e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0001091701124096,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001149618183262,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,8.491054904880002e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0001149616000475,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0005453234189189,286.4655456542969,294.1499938964844,300.8087158203125,295.0119323730469,298.2144470214844,300.8670959472656,284.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633008252829,2.4960570499388268e-08,0.0011632757959887,-0.0643272995948791,0.0,0.0,0.0,-0.0171867869794368,60.0,25.2542667388916,0.0,-9.226623376434873e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0001091701124096,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001149618183262,299.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,8.491054904880002e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0001149616000475,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,0.0005453234189189,286.4655456542969,294.1499938964844,300.8087158203125,295.0119323730469,298.2144470214844,300.8670959472656,284.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633008252829,2.4960570499388268e-08,0.0011632757959887,-0.0643272995948791,0.0,0.0,0.0,-0.0171867869794368,60.0,25.2542667388916,0.0,-9.226623376434873e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001088758654077,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0001146519571193,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,8.46816910780035e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0001146517461165,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0005438536754809,286.4427490234375,294.1499938964844,300.7449035644531,295.0044860839844,298.266845703125,300.8023986816406,284.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601634323596,2.459368886320589e-08,0.0011601388687267,-0.0633716583251953,0.0,0.0,0.0,-0.0170049108564853,60.0,24.82684135437012,0.0,-9.176928728038548e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001088758654077,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0001146519571193,299.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,8.46816910780035e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,0.0001146517461165,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0005438536754809,286.4427490234375,294.1499938964844,300.7449035644531,295.0044860839844,298.266845703125,300.8023986816406,284.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601634323596,2.459368886320589e-08,0.0011601388687267,-0.0633716583251953,0.0,0.0,0.0,-0.0170049108564853,60.0,24.82684135437012,0.0,-9.176928728038548e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0001086476477212,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0001144116249633,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,8.450417954009026e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0001144114139606,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,0.0005427137366496,286.4237976074219,294.1499938964844,300.69354248046875,294.9990539550781,298.308837890625,300.7498779296875,284.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577303521335,2.4309123602961336e-08,0.0011577061377465,-0.0626303181052208,0.0,0.0,0.0,-0.0168638415634632,60.0,24.48998260498047,0.0,-9.13847628680742e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0001086047195713,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0001143664194387,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,8.447079017059878e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768859863281,0.0,0.0,0.0001143662084359,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0005424992996267,286.4201965332031,294.1499938964844,300.6839904785156,294.99810791015625,298.31671142578125,300.7400207519531,284.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572727235034,2.4255598418676527e-08,0.0011572483927011,-0.0624908618628978,0.0,0.0,0.0,-0.0168373063206672,60.0,24.4273624420166,0.0,-9.13125290935568e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
