time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955900,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,0.0001084734321921,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,0.0001142281616921,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,8.436867210548371e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001142279506893,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0005418435321189,286.40899658203125,294.1499938964844,300.6547546386719,294.99542236328125,298.3406677246094,300.7099609375,284.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558729456737,2.409189470142792e-08,0.0011558488477021,-0.0620643272995948,0.0,0.0,0.0,-0.0167561527341604,60.0,24.237525939941406,0.0,-9.10917705709835e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001083449606085,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,0.0001140928725362,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,8.426874410361052e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001140926615335,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0005412017926573,286.3978576660156,294.1499938964844,300.6263732910156,294.9930725097656,298.36407470703125,300.6806030273437,284.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545030865818,2.3931699288937125e-08,0.0011544792214408,-0.0616469010710716,0.0,0.0,0.0,-0.0166767369955778,60.0,24.05362129211425,0.0,-9.087600716384261e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001080984875443,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001138333173003,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,8.407703717239201e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001138331135734,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.000539970700629,286.3757629394531,294.1499938964844,300.5724792480469,294.989501953125,298.4092712402344,300.6243591308594,284.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518752435222,2.362436823943881e-08,0.0011518516112118,-0.0608459934592247,0.0,0.0,0.0,-0.0165243819355964,60.0,23.702831268310547,0.0,-9.046277682500661e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001080984875443,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0001138333173003,299.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,8.407703717239201e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001138331135734,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.000539970700629,286.3757629394531,294.1499938964844,300.5724792480469,294.989501953125,298.4092712402344,300.6243591308594,284.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518752435222,2.362436823943881e-08,0.0011518516112118,-0.0608459934592247,0.0,0.0,0.0,-0.0165243819355964,60.0,23.702831268310547,0.0,-9.046277682500661e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,0.0001078671994036,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,0.0001135897546191,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,8.389713912038133e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001135895581683,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0005388154531829,286.3539123535156,294.1499938964844,300.5226745605469,294.9876403808594,298.4523620605469,300.57177734375,284.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494091013446,2.3335971377491663e-08,0.0011493858182802,-0.0600943267345428,0.0,0.0,0.0,-0.016381412744522,60.0,23.38309097290039,0.0,-9.007586498910316e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,0.0001078671994036,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,0.0001135897546191,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,8.389713912038133e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001135895581683,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0005388154531829,286.3539123535156,294.1499938964844,300.5226745605469,294.9876403808594,298.4523620605469,300.57177734375,284.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494091013446,2.3335971377491663e-08,0.0011493858182802,-0.0600943267345428,0.0,0.0,0.0,-0.016381412744522,60.0,23.38309097290039,0.0,-9.007586498910316e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0001076516346074,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001133627447416,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,8.372947195312008e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001133625482907,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0005377386696636,286.3323669433594,294.1499938964844,300.4774169921875,294.9876708984375,298.4934997558594,300.52325439453125,284.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471105972304,2.3067164178769417e-08,0.0011470875469967,-0.0593936219811439,0.0,0.0,0.0,-0.0162481553852558,60.0,23.13654136657715,0.0,-8.971597509344067e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348937988281,0.0,0.0,0.0001076516346074,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.0001133627447416,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,8.372947195312008e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001133625482907,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0005377386696636,286.3323669433594,294.1499938964844,300.4774169921875,294.9876708984375,298.4934997558594,300.52325439453125,284.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471105972304,2.3067164178769417e-08,0.0011470875469967,-0.0593936219811439,0.0,0.0,0.0,-0.0162481553852558,60.0,23.13654136657715,0.0,-8.971597509344067e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0001074515967047,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001131520912167,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,8.357387559954077e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0001131518947659,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.000536739535164,286.3110656738281,294.1499938964844,300.4371032714844,294.98980712890625,298.53289794921875,300.47918701171875,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449776357039,2.281771571688296e-08,0.0011449548183009,-0.0587433017790317,0.0,0.0,0.0,-0.0161244943737983,60.0,22.90241241455078,0.0,-8.938264528524088e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213134765625,0.0,0.0,0.0001074515967047,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,0.0001131520912167,299.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,8.357387559954077e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,0.0001131518947659,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,0.000536739535164,286.3110656738281,294.1499938964844,300.4371032714844,294.98980712890625,298.53289794921875,300.47918701171875,284.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449776357039,2.281771571688296e-08,0.0011449548183009,-0.0587433017790317,0.0,0.0,0.0,-0.0161244943737983,60.0,22.90241241455078,0.0,-8.938264528524088e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,0.0001073568346328,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,0.000113052301458,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,8.350017014890909e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0001130521122831,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.0005362661904655,286.3005065917969,294.1499938964844,300.4189147949219,294.9917297363281,298.5519714355469,300.45880126953125,284.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.269954713085553e-08,0.001143944566138,-0.058435209095478,0.0,0.0,0.0,-0.016065914183855,60.0,22.79368019104004,0.0,-8.9224961641321e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,0.0001072677914635,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,0.0001129585289163,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,8.343091030837968e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001129583397414,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0005358214257284,286.2900390625,294.1499938964844,300.40216064453125,294.9942321777344,298.5706787109375,300.439697265625,284.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143017783761,2.2588496406683592e-08,0.0011429951991885,-0.0581456609070301,0.0,0.0,0.0,-0.0160108618438243,60.0,22.6894760131836,0.0,-8.90768987460433e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001071085353032,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001127908108173,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,8.330703712999821e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0001127906289184,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0005350259598344,286.2693176269531,294.1499938964844,300.3729858398437,295.00115966796875,298.60699462890625,300.4059143066406,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413192842155,2.2389873066686053e-08,0.0011412968160584,-0.0576277412474155,0.0,0.0,0.0,-0.0159123968333005,60.0,22.496883392333984,0.0,-8.88123850018019e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0001071085353032,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001127908108173,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,8.330703712999821e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0001127906289184,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0005350259598344,286.2693176269531,294.1499938964844,300.3729858398437,295.00115966796875,298.60699462890625,300.4059143066406,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413192842155,2.2389873066686053e-08,0.0011412968160584,-0.0576277412474155,0.0,0.0,0.0,-0.0159123968333005,60.0,22.496883392333984,0.0,-8.88123850018019e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0001069720092345,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.0001126470451708,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,8.32008445286192e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0001126468559959,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0005343440570868,286.2489013671875,294.1499938964844,300.3500061035156,295.01080322265625,298.6420593261719,300.37725830078125,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219584394633785e-08,0.0011398404603824,-0.0571836680173873,0.0,0.0,0.0,-0.0158279761672019,60.0,22.322694778442383,0.0,-8.858592082106045e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,0.0001069720092345,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.0001126470451708,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,8.32008445286192e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,0.0001126468559959,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,0.0005343440570868,286.2489013671875,294.1499938964844,300.3500061035156,295.01080322265625,298.6420593261719,300.37725830078125,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219584394633785e-08,0.0011398404603824,-0.0571836680173873,0.0,0.0,0.0,-0.0158279761672019,60.0,22.322694778442383,0.0,-8.858592082106045e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0001068637066055,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0001125329872593,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,8.311660349136218e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001125328053603,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0005338030750863,286.228759765625,294.1499938964844,300.33056640625,295.0219421386719,298.6759033203125,300.35357666015625,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387076228857,2.2084467588001644e-08,0.0011386855039745,-0.0568312928080558,0.0,0.0,0.0,-0.0157609954476356,60.0,22.167369842529297,0.0,-8.840643062058008e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,0.0001068637066055,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.158203125,0.0,0.0,0.0001125329872593,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,8.311660349136218e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001125328053603,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16680908203125,0.0,0.0,0.0005338030750863,286.228759765625,294.1499938964844,300.33056640625,295.0219421386719,298.6759033203125,300.35357666015625,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387076228857,2.2084467588001644e-08,0.0011386855039745,-0.0568312928080558,0.0,0.0,0.0,-0.0157609954476356,60.0,22.167369842529297,0.0,-8.840643062058008e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557922363281,0.0,0.0,0.0001067812991095,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,0.0001124462069128,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,8.305250230478123e-05,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001124460250139,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.000533391488716,286.21051025390625,294.1499938964844,300.31317138671875,295.0321960449219,298.7060852050781,300.33416748046875,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378281051293,2.1981636066925603e-08,0.0011378061026334,-0.056563101708889,0.0,0.0,0.0,-0.0157100167125463,60.0,22.037208557128903,0.0,-8.826994957189528e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547546386719,0.0,0.0,0.0001067750999936,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.145263671875,0.0,0.0,0.0001124396803788,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,8.304768562084064e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,0.0001124394984799,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,0.0005333605222404,286.2089233398437,294.1499938964844,300.3116760253906,295.0331115722656,298.70867919921875,300.3325500488281,284.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377619812265,2.197390003289001e-08,0.0011377399787306,-0.0565429255366325,0.0,0.0,0.0,-0.015706181526184,60.0,22.02640914916992,0.0,-8.825968933479089e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.000106738480099,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001124011178035,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,8.301920024678111e-05,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0001124009359045,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,0.0005331776337698,286.1991271972656,294.1499938964844,300.3024597167969,295.0386962890625,298.72467041015625,300.3226623535156,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928197924125925e-08,0.0011373496381565,-0.0564237236976623,0.0,0.0,0.0,-0.0156835261732339,60.0,21.9608211517334,0.0,-8.81990729340032e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001067067496478,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0001123676993302,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,8.29945201985538e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001123675247072,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0005330191925168,286.1893920898437,294.1499938964844,300.2933654785156,295.0443115234375,298.7403564453125,300.31304931640625,284.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.188858161389362e-08,0.00113701086957,-0.0563203953206539,0.0,0.0,0.0,-0.0156638883054256,60.0,21.898208618164062,0.0,-8.814654250954845e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001066561962943,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0001123144538723,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,8.295518637169152e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0001123142792494,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0005327666876837,286.170166015625,294.1499938964844,300.2755126953125,295.05548095703125,298.7710266113281,300.2944030761719,284.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825430351896106e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,-0.0156325791031122,60.0,21.780941009521484,0.0,-8.806284057527591e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0001066561962943,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0001123144538723,299.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,8.295518637169152e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,0.0001123142792494,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0005327666876837,286.170166015625,294.1499938964844,300.2755126953125,295.05548095703125,298.7710266113281,300.2944030761719,284.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825430351896106e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,-0.0156325791031122,60.0,21.780941009521484,0.0,-8.806284057527591e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001066208205884,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0001122772009694,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,8.29276759759523e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001122770336223,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0005325900274328,286.1512451171875,294.1499938964844,300.25811767578125,295.0665588378906,298.8007202148437,300.2763977050781,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.6737060546875,0.0,-8.800424922128516e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001066208205884,299.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0001122772009694,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139831542969,0.0,0.0,8.29276759759523e-05,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0001122770336223,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,0.0005325900274328,286.1512451171875,294.1499938964844,300.25811767578125,295.0665588378906,298.8007202148437,300.2763977050781,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.6737060546875,0.0,-8.800424922128516e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0001065985197783,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0001122537141782,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,8.291032281704247e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001122535395552,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0005324786761775,286.13262939453125,294.1499938964844,300.2411499023437,295.0775756835937,298.8294677734375,300.2589416503906,284.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753278289793343e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,-0.0155968116596341,60.0,21.575538635253903,0.0,-8.796725126103413e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,0.0001065985197783,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0001122537141782,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,8.291032281704247e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001122535395552,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,0.0005324786761775,286.13262939453125,294.1499938964844,300.2411499023437,295.0775756835937,298.8294677734375,300.2589416503906,284.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753278289793343e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,-0.0155968116596341,60.0,21.575538635253903,0.0,-8.796725126103413e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,0.0001065868200385,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.00011224138143,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,8.290121331810951e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.000112241214083,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.000532420235686,286.11431884765625,294.1499938964844,300.2245178222656,295.0884094238281,298.8572692871094,300.2419128417969,285.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895138159394,60.0,21.485450744628903,0.0,-8.794776107379222e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,0.0001065868200385,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,0.00011224138143,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,8.290121331810951e-05,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,0.000112241214083,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,0.000532420235686,286.11431884765625,294.1499938964844,300.2245178222656,295.0884094238281,298.8572692871094,300.2419128417969,285.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895138159394,60.0,21.485450744628903,0.0,-8.794776107379222e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,0.000106584833702,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761108398437,0.0,0.0,0.0001122392859542,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827941894531,0.0,0.0,8.289966353913769e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,0.0001122391258832,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0839538574219,0.0,0.0,0.0005324103403836,286.1053161621094,294.1499938964844,300.2163391113281,295.09375,298.8707580566406,300.2335510253906,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736013877671212e-08,0.0011357062030583,-0.0559224486351013,0.0,0.0,0.0,-0.0155882528051733,60.0,21.44367790222168,0.0,-8.794438599579737e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001065843534888,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700378417969,0.0,0.0,0.0001122387839131,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,8.289929246529937e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,0.0001122386165661,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0005324079538695,286.09637451171875,294.1499938964844,300.208251953125,295.0990600585937,298.884033203125,300.2253112792969,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357225012034,2.173534774385644e-08,0.0011357007315382,-0.0559207163751125,0.0,0.0,0.0,-0.0155879240483045,60.0,21.40356063842773,0.0,-8.7943504922805e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001065868855221,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001122414469136,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,8.29012569738552e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0001122412795666,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0005324206431396,286.0787048339844,294.1499938964844,300.1922607421875,295.1094665527344,298.9100646972656,300.2089538574219,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.326780319213867,0.0,-8.794750527840733e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001065868855221,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.0001122414469136,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644836425781,0.0,0.0,8.29012569738552e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563049316406,0.0,0.0,0.0001122412795666,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,0.0005324206431396,286.0787048339844,294.1499938964844,300.1922607421875,295.1094665527344,298.9100646972656,300.2089538574219,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.326780319213867,0.0,-8.794750527840733e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001065954274963,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001122504327213,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,8.290789264719933e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001122502726502,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0005324633675627,286.06134033203125,294.1499938964844,300.1764831542969,295.1195678710937,298.9352722167969,300.19287109375,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748878253902152e-08,0.0011358160991221,-0.0559560097754001,0.0,0.0,0.0,-0.0155946295708417,60.0,21.25567054748535,0.0,-8.796142481060087e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001065954274963,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,0.0001122504327213,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,8.290789264719933e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444030761719,0.0,0.0,0.0001122502726502,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,0.0005324633675627,286.06134033203125,294.1499938964844,300.1764831542969,295.1195678710937,298.9352722167969,300.19287109375,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748878253902152e-08,0.0011358160991221,-0.0559560097754001,0.0,0.0,0.0,-0.0155946295708417,60.0,21.25567054748535,0.0,-8.796142481060087e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001066082040779,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0001122638859669,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,8.291783160530031e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001122637258959,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0005325272213667,286.0443115234375,294.1499938964844,300.16094970703125,295.12939453125,298.9596252441406,300.1770935058594,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467539527493e-08,0.0011359511408954,-0.0559972114861011,0.0,0.0,0.0,-0.0156024601310491,60.0,21.18967056274414,0.0,-8.798235029416902e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0426025390625,0.0,0.0,0.0001066082040779,299.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0001122638859669,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04058837890625,0.0,0.0,8.291783160530031e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001122637258959,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0005325272213667,286.0443115234375,294.1499938964844,300.16094970703125,295.12939453125,298.9596252441406,300.1770935058594,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467539527493e-08,0.0011359511408954,-0.0559972114861011,0.0,0.0,0.0,-0.0156024601310491,60.0,21.18967056274414,0.0,-8.798235029416902e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001066246259142,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001122811736422,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,8.293059363495559e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001122810208471,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0005326092941686,286.0276184082031,294.1499938964844,300.14556884765625,295.1388244628906,298.983154296875,300.1614990234375,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.178500757565871e-08,0.0011361249489709,-0.05605024471879,0.0,0.0,0.0,-0.0156125407665967,60.0,21.12821388244629,0.0,-8.800927986385434e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
