time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958240,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.0001066246259142,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001122811736422,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,8.293059363495559e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02105712890625,0.0,0.0,0.0001122810208471,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,0.0005326092941686,286.0276184082031,294.1499938964844,300.14556884765625,295.1388244628906,298.983154296875,300.1614990234375,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.178500757565871e-08,0.0011361249489709,-0.05605024471879,0.0,0.0,0.0,-0.0156125407665967,60.0,21.12821388244629,0.0,-8.800927986385434e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,0.00010663393914,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.016845703125,0.0,0.0,0.0001122909816331,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,8.293784048873931e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.000112290828838,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0005326558602973,286.01934814453125,294.1499938964844,300.137939453125,295.14337158203125,298.9947509765625,300.1537170410156,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796552118757972e-08,0.0011362235527485,-0.0560803562402725,0.0,0.0,0.0,-0.0156182628124952,60.0,21.098142623901367,0.0,-8.802457074352787e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0192565917969,0.0,0.0,0.0001066441109287,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001123016918427,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,8.294574945466593e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0001123015390476,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,0.0005327066755853,286.0111694335937,294.1499938964844,300.1303100585937,295.1478271484375,299.006103515625,300.1460266113281,285.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363533558323,2.180916602867456e-08,0.0011363314697518,-0.0561132580041885,0.0,0.0,0.0,-0.0156245166435837,60.0,21.0693473815918,0.0,-8.804128981410032e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,0.0001066667391569,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.000112325506052,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,8.296334272017702e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001123253605328,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0005328197148628,285.9949951171875,294.1499938964844,300.1151428222656,295.1564025878906,299.0283508300781,300.13067626953125,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365932878106,2.183723069038024e-08,0.0011365714017301,-0.0561864636838436,0.0,0.0,0.0,-0.0156384296715259,60.0,21.01388359069824,0.0,-8.807847962089e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,0.0001066667391569,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.000112325506052,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,8.296334272017702e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001123253605328,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00689697265625,0.0,0.0,0.0005328197148628,285.9949951171875,294.1499938964844,300.1151428222656,295.1564025878906,299.0283508300781,300.13067626953125,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365932878106,2.183723069038024e-08,0.0011365714017301,-0.0561864636838436,0.0,0.0,0.0,-0.0156384296715259,60.0,21.01388359069824,0.0,-8.807847962089e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0001067068733391,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0001123677720897,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,8.299455657834187e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001123676265706,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0005330202402547,285.97918701171875,294.1499938964844,300.1000061035156,295.1644592285156,299.0497741699219,300.1154479980469,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370197171345,2.1887125001285312e-08,0.001136997831054,-0.0563165992498397,0.0,0.0,0.0,-0.0156631618738174,60.0,20.96331596374512,0.0,-8.81446098333072e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0001067068733391,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0001123677720897,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,8.299455657834187e-05,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001123676265706,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,0.0005330202402547,285.97918701171875,294.1499938964844,300.1000061035156,295.1644592285156,299.0497741699219,300.1154479980469,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370197171345,2.1887125001285312e-08,0.001136997831054,-0.0563165992498397,0.0,0.0,0.0,-0.0156631618738174,60.0,20.96331596374512,0.0,-8.81446098333072e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001067884440999,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001124536647694,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,8.305799565277994e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0001124535192502,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0005334277520887,285.9636535644531,294.1499938964844,300.0848693847656,295.1719665527344,299.0705261230469,300.1002197265625,285.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378873605281,2.1988654452798083e-08,0.0011378653580322,-0.0565814040601253,0.0,0.0,0.0,-0.0157134924083948,60.0,20.91913414001465,0.0,-8.827926478716108e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,0.0001067884440999,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001124536647694,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,8.305799565277994e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,0.0001124535192502,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98443603515625,0.0,0.0,0.0005334277520887,285.9636535644531,294.1499938964844,300.0848693847656,295.1719665527344,299.0705261230469,300.1002197265625,285.225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378873605281,2.1988654452798083e-08,0.0011378653580322,-0.0565814040601253,0.0,0.0,0.0,-0.0157134924083948,60.0,20.91913414001465,0.0,-8.827926478716108e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001068901328835,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0001125607450376,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,8.31370780360885e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001125605995184,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0005339357303455,285.9484558105469,294.1499938964844,300.0697021484375,295.17889404296875,299.0905456542969,300.0849609375,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389704886823,2.211524829931477e-08,0.0011389483697712,-0.0569115690886974,0.0,0.0,0.0,-0.015776252374053,60.0,20.88121223449707,0.0,-8.8447301038741e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001068901328835,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,0.0001125607450376,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9724426269531,0.0,0.0,8.31370780360885e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001125605995184,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0005339357303455,285.9484558105469,294.1499938964844,300.0697021484375,295.17889404296875,299.0905456542969,300.0849609375,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389704886823,2.211524829931477e-08,0.0011389483697712,-0.0569115690886974,0.0,0.0,0.0,-0.015776252374053,60.0,20.88121223449707,0.0,-8.8447301038741e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001069402787834,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001126135539379,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,8.317608444485813e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001126134084188,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0005341862561181,285.9409484863281,294.1499938964844,300.06207275390625,295.18212890625,299.10028076171875,300.07733154296875,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395037872716,2.217768368950601e-08,0.0011394815519452,-0.0570743940770626,0.0,0.0,0.0,-0.0158072002232074,60.0,20.86372947692871,0.0,-8.853023558685893e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,0.0001069839781848,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,0.0001126595670939,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,8.321006316691637e-05,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001126594215747,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626159667969,0.0,0.0,0.0005344045348465,285.9335632324219,294.1499938964844,300.054443359375,295.1851806640625,299.10986328125,300.0697021484375,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139969099313,2.2232077512285293e-08,0.0011399468639865,-0.0572162494063377,0.0,0.0,0.0,-0.015834167599678,60.0,20.84628295898437,0.0,-8.860252620479515e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001070473517756,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001127263021771,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,8.325935777975246e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.000112726156658,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0005347211845219,285.9189758300781,294.1499938964844,300.0390625,295.1908264160156,299.1285095214844,300.0543212890625,285.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406438425183,2.231093887417046e-08,0.0011406216071918,-0.0574219040572643,0.0,0.0,0.0,-0.0158732645213603,60.0,20.809743881225582,0.0,-8.87073738908839e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001070473517756,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.0001127263021771,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,8.325935777975246e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,0.000112726156658,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0005347211845219,285.9189758300781,294.1499938964844,300.0390625,295.1908264160156,299.1285095214844,300.0543212890625,285.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406438425183,2.231093887417046e-08,0.0011406216071918,-0.0574219040572643,0.0,0.0,0.0,-0.0158732645213603,60.0,20.809743881225582,0.0,-8.87073738908839e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001070788930519,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001127595096477,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,8.328388503286988e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001127593714045,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.00053487875266,285.9047241210937,294.1499938964844,300.02349853515625,295.1957092285156,299.146484375,300.0388488769531,285.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409793514758,2.2350125306047643e-08,0.001140956999734,-0.0575240924954414,0.0,0.0,0.0,-0.0158926919102668,60.0,20.77022171020508,0.0,-8.875949930597926e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001070788930519,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001127595096477,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9404602050781,0.0,0.0,8.328388503286988e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334716796875,0.0,0.0,0.0001127593714045,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.00053487875266,285.9047241210937,294.1499938964844,300.02349853515625,295.1957092285156,299.146484375,300.0388488769531,285.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409793514758,2.2350125306047643e-08,0.001140956999734,-0.0575240924954414,0.0,0.0,0.0,-0.0158926919102668,60.0,20.77022171020508,0.0,-8.875949930597926e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.000107070802187,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001127509895013,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,8.327758405357599e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0001127508512581,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0005348384147509,285.8907775878906,294.1499938964844,300.0077514648437,295.1998596191406,299.16375732421875,300.02325439453125,285.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408919235691,2.2339929017789493e-08,0.0011408695718273,-0.057497501373291,0.0,0.0,0.0,-0.0158876366913318,60.0,20.7256088256836,0.0,-8.87459350451536e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.000107070802187,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001127509895013,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,8.327758405357599e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0001127508512581,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,0.0005348384147509,285.8907775878906,294.1499938964844,300.0077514648437,295.1998596191406,299.16375732421875,300.02325439453125,285.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408919235691,2.2339929017789493e-08,0.0011408695718273,-0.057497501373291,0.0,0.0,0.0,-0.0158876366913318,60.0,20.7256088256836,0.0,-8.87459350451536e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0001070330981747,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001127112773247,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,8.324825466843322e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001127111390815,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0005346500547602,285.8771667480469,294.1499938964844,299.99176025390625,295.20318603515625,299.1803894042969,300.0074768066406,285.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404893593862,2.2292827139835936e-08,0.0011404671240597,-0.0573746711015701,0.0,0.0,0.0,-0.0158642865717411,60.0,20.676408767700195,0.0,-8.868328649214163e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217529296875,0.0,0.0,0.0001070330981747,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.0001127112773247,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,8.324825466843322e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001127111390815,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0005346500547602,285.8771667480469,294.1499938964844,299.99176025390625,295.20318603515625,299.1803894042969,300.0074768066406,285.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404893593862,2.2292827139835936e-08,0.0011404671240597,-0.0573746711015701,0.0,0.0,0.0,-0.0158642865717411,60.0,20.676408767700195,0.0,-8.868328649214163e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,0.0001070033540599,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096374511719,0.0,0.0,0.0001126799470512,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,8.322511712322012e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0001126798160839,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0005345015088096,285.8705139160156,294.1499938964844,299.983642578125,295.2045288085937,299.1884460449219,299.9994812011719,285.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401716619729,2.2255703058249323e-08,0.0011401494266465,-0.0572778582572937,0.0,0.0,0.0,-0.0158458817750215,60.0,20.649932861328125,0.0,-8.863392508828839e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0001069692589226,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047241210937,0.0,0.0,0.0001126440402003,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,8.319859625771642e-05,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90338134765625,0.0,0.0,0.0001126439092331,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0005343311931937,285.8639221191406,294.1499938964844,299.9754638671875,295.2056579589844,299.1963195800781,299.991455078125,285.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398077476769,2.2213161088302523e-08,0.0011397855123504,-0.0571669153869152,0.0,0.0,0.0,-0.0158247910439968,60.0,20.62251091003418,0.0,-8.85773800973766e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001068914352799,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001125620838138,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,8.313806029036641e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001125619528465,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0005339424824342,285.8509826660156,294.1499938964844,299.9588623046875,295.20721435546875,299.2115783691406,299.9751892089844,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116070752531414e-08,0.0011389559367671,-0.056913711130619,0.0,0.0,0.0,-0.0157766621559858,60.0,20.565380096435547,0.0,-8.844839527455407e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0001068914352799,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001125620838138,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,8.313806029036641e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,0.0001125619528465,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0005339424824342,285.8509826660156,294.1499938964844,299.9588623046875,295.20721435546875,299.2115783691406,299.9751892089844,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389780556783,2.2116070752531414e-08,0.0011389559367671,-0.056913711130619,0.0,0.0,0.0,-0.0157766621559858,60.0,20.565380096435547,0.0,-8.844839527455407e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0001068041165126,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001124701302614,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,8.307014650199562e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0001124700065702,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0005335063324309,285.8384094238281,294.1499938964844,299.94189453125,295.2078552246094,299.22613525390625,299.95855712890625,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007151656566748e-08,0.0011380244977772,-0.0566296502947807,0.0,0.0,0.0,-0.0157226677983999,60.0,20.50550842285156,0.0,-8.830380693325426e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0001068041165126,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001124701302614,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,8.307014650199562e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0001124700065702,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0005335063324309,285.8384094238281,294.1499938964844,299.94189453125,295.2078552246094,299.22613525390625,299.95855712890625,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380466166883,2.2007151656566748e-08,0.0011380244977772,-0.0566296502947807,0.0,0.0,0.0,-0.0157226677983999,60.0,20.50550842285156,0.0,-8.830380693325426e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001067135672201,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001123747788369,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,8.299971523229033e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001123746478697,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0005330540589056,285.8261413574219,294.1499938964844,299.92449951171875,295.20751953125,299.24005126953125,299.9416198730469,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350766897201,0.0,0.0,0.0,-0.015666676685214,60.0,20.443891525268555,0.0,-8.815400320827393e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,0.0001067135672201,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0001123747788369,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814392089844,0.0,0.0,8.299971523229033e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001123746478697,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,0.0005330540589056,285.8261413574219,294.1499938964844,299.92449951171875,295.20751953125,299.24005126953125,299.9416198730469,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350766897201,0.0,0.0,0.0,-0.015666676685214,60.0,20.443891525268555,0.0,-8.815400320827393e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.000106622261228,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.000112278627057,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,8.292869461001828e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001122785033658,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.00053259806009,285.814208984375,294.1499938964844,299.9066467285156,295.20611572265625,299.2533264160156,299.9242553710937,285.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.178032687538689e-08,0.0011360852513462,-0.0560380369424819,0.0,0.0,0.0,-0.015610221773386,60.0,20.38085174560547,0.0,-8.800307682577113e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,0.000106622261228,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.000112278627057,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,8.292869461001828e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001122785033658,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.00053259806009,285.814208984375,294.1499938964844,299.9066467285156,295.20611572265625,299.2533264160156,299.9242553710937,285.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361070210114,2.178032687538689e-08,0.0011360852513462,-0.0560380369424819,0.0,0.0,0.0,-0.015610221773386,60.0,20.38085174560547,0.0,-8.800307682577113e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.000106576604594,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001122305402532,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,8.289318066090345e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,0.0001122304165619,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,0.0005323700024746,285.8083801269531,294.1499938964844,299.8975524902344,295.2050476074219,299.2597045898437,299.9154357910156,285.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356201721355,2.172337865147256e-08,0.0011355984024703,-0.0558894909918308,0.0,0.0,0.0,-0.0155819896608591,60.0,20.34886741638184,0.0,-8.792765981979755e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0001065310862031,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582763671875,0.0,0.0,0.0001121826135204,299.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,8.285777585115284e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001121824898291,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,0.0005321426433511,285.8026123046875,294.1499938964844,299.8883056640625,295.20367431640625,299.26593017578125,299.906494140625,285.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351347202435,2.1666608063242165e-08,0.0011351130669936,-0.0557414107024669,0.0,0.0,0.0,-0.0155538469552993,60.0,20.31656837463379,0.0,-8.785250571463622e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.000106440820673,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001120875531341,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,8.278757013613358e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001120874294429,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0005316917668096,285.79132080078125,294.1499938964844,299.86944580078125,295.2001037597656,299.2779235839844,299.8882141113281,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171965532,2.1554024343117817e-08,0.0011341504286974,-0.055447731167078,0.0,0.0,0.0,-0.0154980346560478,60.0,20.251081466674805,0.0,-8.770355464093883e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.000106440820673,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001120875531341,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,8.278757013613358e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482971191406,0.0,0.0,0.0001120874294429,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0005316917668096,285.79132080078125,294.1499938964844,299.86944580078125,295.2001037597656,299.2779235839844,299.8882141113281,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134171965532,2.1554024343117817e-08,0.0011341504286974,-0.055447731167078,0.0,0.0,0.0,-0.0154980346560478,60.0,20.251081466674805,0.0,-8.770355464093883e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001063509771483,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,0.0001119929438573,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,8.271768456324935e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.000111992820166,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0005312430439516,285.78033447265625,294.1499938964844,299.8500061035156,295.1953430175781,299.289306640625,299.8694763183594,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133213751018,2.144196820097477e-08,0.0011331923305988,-0.0551554150879383,0.0,0.0,0.0,-0.0154424840584397,60.0,20.18427467346192,0.0,-8.755543490224228e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001063509771483,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,0.0001119929438573,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,8.271768456324935e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.000111992820166,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.0005312430439516,285.78033447265625,294.1499938964844,299.8500061035156,295.1953430175781,299.289306640625,299.8694763183594,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133213751018,2.144196820097477e-08,0.0011331923305988,-0.0551554150879383,0.0,0.0,0.0,-0.0154424840584397,60.0,20.18427467346192,0.0,-8.755543490224228e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001062642040778,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001119015578296,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,8.265019278042018e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0001119014414143,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0005308095715008,285.7696533203125,294.1499938964844,299.8302001953125,295.189697265625,299.3000793457031,299.8502197265625,285.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333738331463792e-08,0.0011322669452056,-0.0548730641603469,0.0,0.0,0.0,-0.0153888305649161,60.0,20.116436004638672,0.0,-8.74124808092347e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0001062642040778,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001119015578296,299.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,8.265019278042018e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0001119014414143,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0005308095715008,285.7696533203125,294.1499938964844,299.8302001953125,295.189697265625,299.3000793457031,299.8502197265625,285.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322882492095,2.1333738331463792e-08,0.0011322669452056,-0.0548730641603469,0.0,0.0,0.0,-0.0153888305649161,60.0,20.116436004638672,0.0,-8.74124808092347e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
