time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960580,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0001061857765307,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001118189684348,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,8.258918387582526e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001118188520194,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0005304178339429,285.7593078613281,294.1499938964844,299.81024169921875,295.1834411621094,299.3101806640625,299.8306884765625,285.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314518051221,2.1235905478533823e-08,0.0011314306175336,-0.0546178296208381,0.0,0.0,0.0,-0.015340331941843,60.0,20.04868698120117,0.0,-8.728336808871975e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0001061857765307,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001118189684348,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,8.258918387582526e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0001118188520194,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0005304178339429,285.7593078613281,294.1499938964844,299.81024169921875,295.1834411621094,299.3101806640625,299.8306884765625,285.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314518051221,2.1235905478533823e-08,0.0011314306175336,-0.0546178296208381,0.0,0.0,0.0,-0.015340331941843,60.0,20.04868698120117,0.0,-8.728336808871975e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0001061490693246,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204650878906,0.0,0.0,0.000111780311272,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,8.25606330181472e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001117801948566,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,0.0005302345380187,285.7542724609375,294.1499938964844,299.8002319335937,295.1800842285156,299.31500244140625,299.8208312988281,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310603003948,2.1190118104641442e-08,0.0011310391128063,-0.0544983707368373,0.0,0.0,0.0,-0.0153176328167319,60.0,20.01500129699707,0.0,-8.722297195618013e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,0.0001061130387824,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.000111742367153,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,8.253260602941737e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,0.0001117422507377,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.0005300545599311,285.7492980957031,294.1499938964844,299.7901611328125,295.1766357421875,299.31964111328125,299.8109130859375,285.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306760134175,2.1145170947534098e-08,0.0011306549422442,-0.0543810985982418,0.0,0.0,0.0,-0.0152953518554568,60.0,19.981401443481445,0.0,-8.716370558659038e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001060417198459,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0001116672647185,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,8.247713412856683e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0001116671483032,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005296983290463,285.73956298828125,294.1499938964844,299.7699890136719,295.1693115234375,299.3285827636719,299.791015625,285.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299152392894,2.105620744430325e-08,0.0011298941681161,-0.0541489832103252,0.0,0.0,0.0,-0.0152512481436133,60.0,19.914230346679688,0.0,-8.70464589297626e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001060417198459,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0001116672647185,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,8.247713412856683e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0001116671483032,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005296983290463,285.73956298828125,294.1499938964844,299.7699890136719,295.1693115234375,299.3285827636719,299.791015625,285.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299152392894,2.105620744430325e-08,0.0011298941681161,-0.0541489832103252,0.0,0.0,0.0,-0.0152512481436133,60.0,19.914230346679688,0.0,-8.70464589297626e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001059701316989,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001115918712457,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,8.242145122494549e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0001115917621063,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0005293407593853,285.7301330566406,294.1499938964844,299.7497253417969,295.1615295410156,299.3369140625,299.7709655761719,285.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291516711935,2.0966906433272925e-08,0.0011291307164356,-0.0539159774780273,0.0,0.0,0.0,-0.0152069777250289,60.0,19.846830368041992,0.0,-8.692884989613958e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070678710937,0.0,0.0,0.0001059701316989,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001115918712457,299.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,8.242145122494549e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0001115917621063,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0005293407593853,285.7301330566406,294.1499938964844,299.7497253417969,295.1615295410156,299.3369140625,299.7709655761719,285.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291516711935,2.0966906433272925e-08,0.0011291307164356,-0.0539159774780273,0.0,0.0,0.0,-0.0152069777250289,60.0,19.846830368041992,0.0,-8.692884989613958e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001058943671523,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001115120903705,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,8.236252324422821e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001115119812311,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0005289623513817,285.7209777832031,294.1499938964844,299.7293701171875,295.15338134765625,299.3446655273437,299.7508239746094,285.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283436324447,2.087240780213051e-08,0.0011283227941021,-0.0536694042384624,0.0,0.0,0.0,-0.0151601321995258,60.0,19.77887916564941,0.0,-8.680447649567213e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,0.0001058943671523,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0001115120903705,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981262207031,0.0,0.0,8.236252324422821e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001115119812311,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0005289623513817,285.7209777832031,294.1499938964844,299.7293701171875,295.15338134765625,299.3446655273437,299.7508239746094,285.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283436324447,2.087240780213051e-08,0.0011283227941021,-0.0536694042384624,0.0,0.0,0.0,-0.0151601321995258,60.0,19.77887916564941,0.0,-8.680447649567213e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.000105811333924,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001114246406359,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,8.229793456848711e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0001114245314965,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0005285475635901,285.7121276855469,294.1499938964844,299.7089538574219,295.14483642578125,299.35186767578125,299.7306213378906,285.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274580610916,2.0768846198393482e-08,0.0011274373391643,-0.0533991679549217,0.0,0.0,0.0,-0.0151087921112775,60.0,19.709932327270508,0.0,-8.666827966408165e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,0.000105811333924,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001114246406359,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,8.229793456848711e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0001114245314965,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0005285475635901,285.7121276855469,294.1499938964844,299.7089538574219,295.14483642578125,299.35186767578125,299.7306213378906,285.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274580610916,2.0768846198393482e-08,0.0011274373391643,-0.0533991679549217,0.0,0.0,0.0,-0.0151087921112775,60.0,19.709932327270508,0.0,-8.666827966408165e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001057651898008,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.000111376051791,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,8.226204226957634e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001113759426516,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0005283171194605,285.7078552246094,294.1499938964844,299.69873046875,295.14044189453125,299.355224609375,299.720458984375,285.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269659735262,2.0711302894937944e-08,0.0011269452515989,-0.0532490126788616,0.0,0.0,0.0,-0.0150802657008171,60.0,19.674814224243164,0.0,-8.659264949528733e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851257324219,0.0,0.0,0.0001057168992701,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,0.0001113252001232,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,8.222448377637193e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001113250909838,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845153808594,0.0,0.0,0.0005280759069137,285.7036437988281,294.1499938964844,299.6885070800781,295.135986328125,299.3583984375,299.7103271484375,285.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264506028965,2.0651086174439115e-08,0.0011264299973845,-0.0530918687582016,0.0,0.0,0.0,-0.0150504112243652,60.0,19.639392852783203,0.0,-8.65135376670878e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001056146866176,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001112175596063,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,8.214497938752174e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001112174577428,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0005275653675198,285.69537353515625,294.1499938964844,299.66796875,295.1268920898437,299.3645324707031,299.69000244140625,285.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253613047301,2.0523629018498468e-08,0.0011253408156335,-0.0527592524886131,0.0,0.0,0.0,-0.0149872293695807,60.0,19.567779541015625,0.0,-8.634621195824368e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0001056146866176,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001112175596063,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,8.214497938752174e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001112174577428,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0005275653675198,285.69537353515625,294.1499938964844,299.66796875,295.1268920898437,299.3645324707031,299.69000244140625,285.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253613047301,2.0523629018498468e-08,0.0011253408156335,-0.0527592524886131,0.0,0.0,0.0,-0.0149872293695807,60.0,19.567779541015625,0.0,-8.634621195824368e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001054994645528,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001110962184611,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,8.205536141758785e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001110961165977,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0005269898101687,285.6874389648437,294.1499938964844,299.6474304199219,295.1175842285156,299.3700866699219,299.6696472167969,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241328902542,2.037996260639829e-08,0.0011241125175729,-0.0523843094706535,0.0,0.0,0.0,-0.0149160092696547,60.0,19.494245529174805,0.0,-8.615779734100215e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001054994645528,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001110962184611,299.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,8.205536141758785e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001110961165977,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0005269898101687,285.6874389648437,294.1499938964844,299.6474304199219,295.1175842285156,299.3700866699219,299.6696472167969,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241328902542,2.037996260639829e-08,0.0011241125175729,-0.0523843094706535,0.0,0.0,0.0,-0.0149160092696547,60.0,19.494245529174805,0.0,-8.615779734100215e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001053747837431,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.000110964923806,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,8.19583801785484e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0001109648219426,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0005263670464046,285.67974853515625,294.1499938964844,299.6268615722656,295.1081237792969,299.3751220703125,299.6492919921875,285.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228036601096,2.0224511843025545e-08,0.0011227834038436,-0.0519785918295383,0.0,0.0,0.0,-0.0148389460518956,60.0,19.41922378540039,0.0,-8.595416289836066e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,0.0001053747837431,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.000110964923806,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,8.19583801785484e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0001109648219426,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0005263670464046,285.67974853515625,294.1499938964844,299.6268615722656,295.1081237792969,299.3751220703125,299.6492919921875,285.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228036601096,2.0224511843025545e-08,0.0011227834038436,-0.0519785918295383,0.0,0.0,0.0,-0.0148389460518956,60.0,19.41922378540039,0.0,-8.595416289836066e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001052446459652,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0001108278811443,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,8.185716433217749e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001108277792809,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0005257169832475,285.6723937988281,294.1499938964844,299.6062927246094,295.0985412597656,299.3796081542969,299.62890625,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214163387194,2.0062270067455763e-08,0.001121396315284,-0.0515551194548606,0.0,0.0,0.0,-0.0147585161030292,60.0,19.34325408935547,0.0,-8.574188825605233e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,0.0001052446459652,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0001108278811443,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,8.185716433217749e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0001108277792809,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0005257169832475,285.6723937988281,294.1499938964844,299.6062927246094,295.0985412597656,299.3796081542969,299.62890625,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214163387194,2.0062270067455763e-08,0.001121396315284,-0.0515551194548606,0.0,0.0,0.0,-0.0147585161030292,60.0,19.34325408935547,0.0,-8.574188825605233e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,0.000105179795355,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75006103515625,0.0,0.0,0.0001107595890061,299.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,8.180672011803836e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,0.0001107594944187,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0005253931158222,285.6688537597656,294.1499938964844,299.5960388183594,295.0937194824219,299.381591796875,299.61871337890625,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207250645384,1.9981422738624133e-08,0.001120705041103,-0.0513440854847431,0.0,0.0,0.0,-0.0147184375673532,60.0,19.305206298828125,0.0,-8.563620923496273e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,0.0001051161962095,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001106926138163,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,8.175725088221952e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460327148437,0.0,0.0,0.0001106925119529,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518005371094,0.0,0.0,0.0005250754184089,285.6653747558594,294.1499938964844,299.58575439453125,295.0888671875,299.38348388671875,299.6085510253906,285.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200472945347,1.9902129722026984e-08,0.0011200273875147,-0.0511371046304702,0.0,0.0,0.0,-0.014679130166769,60.0,19.267349243164062,0.0,-8.553261920951628e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001049932980095,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.0001105631963582,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,8.166165935108438e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001105630944948,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,0.0005244615022093,285.6585693359375,294.1499938964844,299.5652160644531,295.0791931152344,299.3869934082031,299.5881652832031,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187369236722,1.9748904733774e-08,0.0011187172494828,-0.0507371202111244,0.0,0.0,0.0,-0.0146031705662608,60.0,19.19219207763672,0.0,-8.533262985110923e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0001049932980095,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.0001105631963582,299.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,8.166165935108438e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001105630944948,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458190917969,0.0,0.0,0.0005244615022093,285.6585693359375,294.1499938964844,299.5652160644531,295.0791931152344,299.3869934082031,299.5881652832031,285.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187369236722,1.9748904733774e-08,0.0011187172494828,-0.0507371202111244,0.0,0.0,0.0,-0.0146031705662608,60.0,19.19219207763672,0.0,-8.533262985110923e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001048904960043,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0001104549373849,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,8.158170385286212e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001104548427974,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0005239480524323,285.6520690917969,294.1499938964844,299.5447082519531,295.0695495605469,299.3899841308594,299.5678100585937,285.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176408734172,1.96207281533134e-08,0.0011176211992278,-0.0504025034606456,0.0,0.0,0.0,-0.0145396282896399,60.0,19.119478225708008,0.0,-8.516551019965848e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,0.0001048904960043,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0001104549373849,299.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,8.158170385286212e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344055175781,0.0,0.0,0.0001104548427974,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0005239480524323,285.6520690917969,294.1499938964844,299.5447082519531,295.0695495605469,299.3899841308594,299.5678100585937,285.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176408734172,1.96207281533134e-08,0.0011176211992278,-0.0504025034606456,0.0,0.0,0.0,-0.0145396282896399,60.0,19.119478225708008,0.0,-8.516551019965848e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0001048130143317,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001103733447962,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,8.152143709594384e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0001103732502087,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0005235610296949,285.6457824707031,294.1499938964844,299.5242614746094,295.0599670410156,299.392578125,299.5474853515625,285.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168145574629,1.9524103223034217e-08,0.0011167951161041,-0.050150241702795,0.0,0.0,0.0,-0.0144917266443371,60.0,19.050256729125977,0.0,-8.503963755401855e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0001048130143317,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001103733447962,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,8.152143709594384e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0001103732502087,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,0.0005235610296949,285.6457824707031,294.1499938964844,299.5242614746094,295.0599670410156,299.392578125,299.5474853515625,285.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168145574629,1.9524103223034217e-08,0.0011167951161041,-0.050150241702795,0.0,0.0,0.0,-0.0144917266443371,60.0,19.050256729125977,0.0,-8.503963755401855e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001047486221068,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001103055328712,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,8.14713494037278e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001103054382838,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0005232394323684,285.6398010253906,294.1499938964844,299.5038757324219,295.050537109375,299.3946228027344,299.52716064453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161278234794,1.9443788801254414e-08,0.0011161083821207,-0.0499405600130558,0.0,0.0,0.0,-0.0144519126042723,60.0,18.984390258789062,0.0,-8.493508119045148e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0001047486221068,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001103055328712,299.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,8.14713494037278e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001103054382838,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.0005232394323684,285.6398010253906,294.1499938964844,299.5038757324219,295.050537109375,299.3946228027344,299.52716064453125,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161278234794,1.9443788801254414e-08,0.0011161083821207,-0.0499405600130558,0.0,0.0,0.0,-0.0144519126042723,60.0,18.984390258789062,0.0,-8.493508119045148e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,0.000104717510112,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0001102727692341,299.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,8.144714956870303e-05,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001102726746466,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0005230840179137,285.636962890625,294.1499938964844,299.4936828613281,295.0458679199219,299.3954162597656,299.5170288085937,285.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157960398122,1.9404984286097715e-08,0.0011157765984535,-0.0498392470180988,0.0,0.0,0.0,-0.0144326752051711,60.0,18.952407836914062,0.0,-8.488459002364834e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243347167969,0.0,0.0,0.0001046866746037,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001102402893593,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,8.142316073644906e-05,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001102401947719,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0005229299422353,285.6342163085937,294.1499938964844,299.4835510253906,295.041259765625,299.3960876464844,299.50689697265625,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154671665281,1.9366517278740506e-08,0.0011154478415846,-0.0497388131916523,0.0,0.0,0.0,-0.0144136063754558,60.0,18.920764923095703,0.0,-8.483454649876877e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001046255929395,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.000110175962618,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,8.137565600918606e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001101758753065,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0005226248758845,285.6288146972656,294.1499938964844,299.4632873535156,295.0321960449219,299.3971862792969,299.4866943359375,285.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148155899718,1.9290332886612305e-08,0.0011147962650284,-0.0495398938655853,0.0,0.0,0.0,-0.0143758375197649,60.0,18.858125686645508,0.0,-8.47354826305491e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,0.0001046255929395,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.000110175962618,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,8.137565600918606e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001101758753065,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71875,0.0,0.0,0.0005226248758845,285.6288146972656,294.1499938964844,299.4632873535156,295.0321960449219,299.3971862792969,299.4866943359375,285.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148155899718,1.9290332886612305e-08,0.0011147962650284,-0.0495398938655853,0.0,0.0,0.0,-0.0143758375197649,60.0,18.858125686645508,0.0,-8.47354826305491e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001045656536007,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001101128436857,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,8.132903167279437e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0001101127563742,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0005223255138844,285.6236877441406,294.1499938964844,299.44317626953125,295.0234069824219,299.3978271484375,299.4665832519531,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141762370243,1.9215571356312463e-08,0.0011141570284962,-0.0493446961045265,0.0,0.0,0.0,-0.014338775537908,60.0,18.79680061340332,0.0,-8.463833012228862e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71441650390625,0.0,0.0,0.0001045656536007,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0001101128436857,299.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,8.132903167279437e-05,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0001101127563742,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0005223255138844,285.6236877441406,294.1499938964844,299.44317626953125,295.0234069824219,299.3978271484375,299.4665832519531,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141762370243,1.9215571356312463e-08,0.0011141570284962,-0.0493446961045265,0.0,0.0,0.0,-0.014338775537908,60.0,18.79680061340332,0.0,-8.463833012228862e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001045067838276,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0001100508452509,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,8.12832367955707e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001100507579394,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.0005220314487814,285.6188659667969,294.1499938964844,299.4231262207031,295.0149230957031,299.3980407714844,299.44659423828125,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135482927784,1.9142143869999018e-08,0.0011135290842503,-0.0491529665887355,0.0,0.0,0.0,-0.0143023738637566,60.0,18.73685836791992,0.0,-8.454296818172224e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
