time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962920,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001045067838276,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049865722656,0.0,0.0,0.0001100508452509,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,8.12832367955707e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001100507579394,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,0.0005220314487814,285.6188659667969,294.1499938964844,299.4231262207031,295.0149230957031,299.3980407714844,299.44659423828125,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135482927784,1.9142143869999018e-08,0.0011135290842503,-0.0491529665887355,0.0,0.0,0.0,-0.0143023738637566,60.0,18.73685836791992,0.0,-8.454296818172224e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001044486343744,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001099896180676,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,8.123801671899855e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001099895307561,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0005217409925535,285.6142883300781,294.1499938964844,299.4032287597656,295.0068054199219,299.3978271484375,299.4266662597656,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112928148359,1.9069622325673663e-08,0.0011129091726616,-0.0489635989069938,0.0,0.0,0.0,-0.0142664229497313,60.0,18.67821502685547,0.0,-8.44488283746614e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001044486343744,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001099896180676,299.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,8.123801671899855e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001099895307561,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,0.0005217409925535,285.6142883300781,294.1499938964844,299.4032287597656,295.0068054199219,299.3978271484375,299.4266662597656,285.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112928148359,1.9069622325673663e-08,0.0011129091726616,-0.0489635989069938,0.0,0.0,0.0,-0.0142664229497313,60.0,18.67821502685547,0.0,-8.44488283746614e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001044198943418,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0001099593500839,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,8.121565770125017e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001099592627724,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0005215974524617,285.61212158203125,294.1499938964844,299.3933410644531,295.0028686523437,299.39752197265625,299.4167785644531,285.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126219760626,1.9033770115584048e-08,0.0011126028839498,-0.0488699786365032,0.0,0.0,0.0,-0.0142486514523625,60.0,18.649492263793945,0.0,-8.44023091417512e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0001043912634486,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963806152344,0.0,0.0,0.0001099291985156,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,8.119338599499315e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0001099291112041,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,0.0005214544362388,285.6099853515625,294.1499938964844,299.3834533691406,294.99908447265625,299.39715576171875,299.40692138671875,285.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123167350888,1.8998063566755263e-08,0.0011122977593913,-0.0487767420709133,0.0,0.0,0.0,-0.0142309507355093,60.0,18.62108421325684,0.0,-8.435598886080697e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001043344309437,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001098693537642,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,8.114918455248699e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001098692664527,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0005211706156842,285.6058959960937,294.1499938964844,299.3638610839844,294.9918212890625,299.396240234375,299.3872375488281,285.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117103276774,1.8927181599792675e-08,0.0011116913519799,-0.0485916435718536,0.0,0.0,0.0,-0.0141958091408014,60.0,18.56493186950684,0.0,-8.42640801579364e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001043344309437,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001098693537642,299.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69580078125,0.0,0.0,8.114918455248699e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0001098692664527,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964111328125,0.0,0.0,0.0005211706156842,285.6058959960937,294.1499938964844,299.3638610839844,294.9918212890625,299.396240234375,299.3872375488281,285.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117103276774,1.8927181599792675e-08,0.0011116913519799,-0.0485916435718536,0.0,0.0,0.0,-0.0141958091408014,60.0,18.56493186950684,0.0,-8.42640801579364e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.00010427840607,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0001098103530239,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,8.110560884233564e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001098102657124,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0005208907532505,285.6019897460937,294.1499938964844,299.3443908691406,294.98504638671875,299.3949584960937,299.3677062988281,285.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111127678304,1.8857303274444348e-08,0.0011110939085483,-0.048409167677164,0.0,0.0,0.0,-0.0141611685976386,60.0,18.5101318359375,0.0,-8.417352859169115e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.00010427840607,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,0.0001098103530239,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,8.110560884233564e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001098102657124,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0005208907532505,285.6019897460937,294.1499938964844,299.3443908691406,294.98504638671875,299.3949584960937,299.3677062988281,285.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111127678304,1.8857303274444348e-08,0.0011110939085483,-0.048409167677164,0.0,0.0,0.0,-0.0141611685976386,60.0,18.5101318359375,0.0,-8.417352859169115e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001042233416228,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001097523563657,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,8.106277527986094e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0001097522763302,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0005206157220527,285.59832763671875,294.1499938964844,299.3251037597656,294.97882080078125,299.39337158203125,299.34832763671875,285.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105254525318,1.878861866089209e-08,0.001110506709665,-0.0482297986745834,0.0,0.0,0.0,-0.0141271194443106,60.0,18.45681571960449,0.0,-8.408456153574664e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001042233416228,299.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,0.0001097523563657,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,8.106277527986094e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0001097522763302,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0005206157220527,285.59832763671875,294.1499938964844,299.3251037597656,294.97882080078125,299.39337158203125,299.34832763671875,285.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105254525318,1.878861866089209e-08,0.001110506709665,-0.0482297986745834,0.0,0.0,0.0,-0.0141271194443106,60.0,18.45681571960449,0.0,-8.408456153574664e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0001041694558807,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,0.0001096956111723,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,8.102085848804563e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001096955311368,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0005203465698286,285.5948791503906,294.1499938964844,299.3060302734375,294.97320556640625,299.3914489746094,299.3291015625,285.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950710088,1.872140664715971e-08,0.0011099319672212,-0.0480542741715908,0.0,0.0,0.0,-0.0140937995165586,60.0,18.40510368347168,0.0,-8.399755557775279e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0001041694558807,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810302734375,0.0,0.0,0.0001096956111723,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,8.102085848804563e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68017578125,0.0,0.0,0.0001096955311368,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,0.0005203465698286,285.5948791503906,294.1499938964844,299.3060302734375,294.97320556640625,299.3914489746094,299.3291015625,285.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109950710088,1.872140664715971e-08,0.0011099319672212,-0.0480542741715908,0.0,0.0,0.0,-0.0140937995165586,60.0,18.40510368347168,0.0,-8.399755557775279e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.000104143146018,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,0.0001096679043257,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826171875,0.0,0.0,8.100039121927693e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001096678242902,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0005202151369303,285.59326171875,294.1499938964844,299.2965393066406,294.9706115722656,299.3903503417969,299.319580078125,285.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096706148236,1.8688592007265483e-08,0.0011096519883722,-0.0479685775935649,0.0,0.0,0.0,-0.0140775348991155,60.0,18.38007164001465,0.0,-8.395508643843642e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0001041169234667,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,0.0001096402920666,299.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.680908203125,0.0,0.0,8.097999671008438e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.000109640212031,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0005200841696932,285.5917053222656,294.1499938964844,299.2871398925781,294.9682006835937,299.3891906738281,299.31011962890625,285.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093912180513,1.865588927785211e-08,0.0011093725915998,-0.0478831678628921,0.0,0.0,0.0,-0.0140613233670592,60.0,18.35538101196289,0.0,-8.391278072394925e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0001040659262798,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001095865882234,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,8.094033546512946e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001095865081879,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0005198294529691,285.58868408203125,294.1499938964844,299.2684631347656,294.9638977050781,299.3866577148437,299.2912902832031,285.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088467435911,1.8592279715790028e-08,0.0011088281171396,-0.0477170459926128,0.0,0.0,0.0,-0.0140297878533601,60.0,18.307159423828125,0.0,-8.383051408600296e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0001040659262798,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,0.0001095865882234,299.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,8.094033546512946e-05,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001095865081879,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781311035156,0.0,0.0,0.0005198294529691,285.58868408203125,294.1499938964844,299.2684631347656,294.9638977050781,299.3866577148437,299.2912902832031,285.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088467435911,1.8592279715790028e-08,0.0011088281171396,-0.0477170459926128,0.0,0.0,0.0,-0.0140297878533601,60.0,18.307159423828125,0.0,-8.383051408600296e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001040246570482,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001095431289286,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,8.090823394013569e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.000109543056169,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0005196233396418,285.5859069824219,294.1499938964844,299.25,294.9603271484375,299.3838195800781,299.2726745605469,285.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084063444286,1.8540797341870533e-08,0.0011083878343924,-0.0475825890898704,0.0,0.0,0.0,-0.0140042649582028,60.0,18.261892318725582,0.0,-8.376396465337167e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001040246570482,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,0.0001095431289286,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,8.090823394013569e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,0.000109543056169,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0005196233396418,285.5859069824219,294.1499938964844,299.25,294.9603271484375,299.3838195800781,299.2726745605469,285.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084063444286,1.8540797341870533e-08,0.0011083878343924,-0.0475825890898704,0.0,0.0,0.0,-0.0140042649582028,60.0,18.261892318725582,0.0,-8.376396465337167e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.000104010112409,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0001095278057618,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,8.089691255008802e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001095277330023,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000519550696481,285.583251953125,294.1499938964844,299.2317810058594,294.9573059082031,299.3808288574219,299.254150390625,285.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082503478974,1.8522605671478232e-08,0.0011082318378612,-0.0475350804626941,0.0,0.0,0.0,-0.0139952441677451,60.0,18.220388412475582,0.0,-8.374045989967271e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.000104010112409,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66815185546875,0.0,0.0,0.0001095278057618,299.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,8.089691255008802e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,0.0001095277330023,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.000519550696481,285.583251953125,294.1499938964844,299.2317810058594,294.9573059082031,299.3808288574219,299.254150390625,285.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082503478974,1.8522605671478232e-08,0.0011082318378612,-0.0475350804626941,0.0,0.0,0.0,-0.0139952441677451,60.0,18.220388412475582,0.0,-8.374045989967271e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001040536080836,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.000109573607915,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,8.093074575299397e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001095735351555,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0005197679856792,285.5807800292969,294.1499938964844,299.2137756347656,294.9546813964844,299.3775329589844,299.2358093261719,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087132152169,1.857674547522948e-08,0.0011086945887655,-0.0476764775812625,0.0,0.0,0.0,-0.0140220830217003,60.0,18.18657493591309,0.0,-8.381043414829038e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,0.0001040536080836,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.000109573607915,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,8.093074575299397e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001095735351555,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,0.0005197679856792,285.5807800292969,294.1499938964844,299.2137756347656,294.9546813964844,299.3775329589844,299.2358093261719,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087132152169,1.857674547522948e-08,0.0011086945887655,-0.0476764775812625,0.0,0.0,0.0,-0.0140220830217003,60.0,18.18657493591309,0.0,-8.381043414829038e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.000104091821413,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0001096138512366,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669616699219,0.0,0.0,8.096046803984791e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001096137712011,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66748046875,0.0,0.0,0.0005199588485993,285.5796203613281,294.1499938964844,299.204833984375,294.9534912109375,299.3758239746094,299.2267150878906,285.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091219494119,1.8624334074957005e-08,0.0011091033229604,-0.0478007569909095,0.0,0.0,0.0,-0.0140456827357411,60.0,18.17216682434082,0.0,-8.38719671492072e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0001041541763697,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001096795094781,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,8.100896229734644e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617431640625,0.0,0.0,0.0001096794367185,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0005202703760005,285.5785522460937,294.1499938964844,299.1959533691406,294.952392578125,299.3739624023437,299.2176513671875,285.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097856331616,1.870200527775978e-08,0.0011097668902948,-0.0480036064982414,0.0,0.0,0.0,-0.0140841854736208,60.0,18.161657333374023,0.0,-8.397244499747104e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0001043011579895,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001098342836485,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,8.112327486742288e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001098342108889,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0005210045492276,285.5765075683594,294.1499938964844,299.1783447265625,294.9504089355469,299.3701477050781,299.1996459960937,285.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113493237644,1.8885090824483093e-08,0.0011113303480669,-0.0484817326068878,0.0,0.0,0.0,-0.0141749382019042,60.0,18.144990921020508,0.0,-8.42095317921121e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0001043011579895,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001098342836485,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,8.112327486742288e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001098342108889,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634826660156,0.0,0.0,0.0005210045492276,285.5765075683594,294.1499938964844,299.1783447265625,294.9504089355469,299.3701477050781,299.1996459960937,285.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113493237644,1.8885090824483093e-08,0.0011113303480669,-0.0484817326068878,0.0,0.0,0.0,-0.0141749382019042,60.0,18.144990921020508,0.0,-8.42095317921121e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001044954988174,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001100389417842,299.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,8.127443288685754e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.0001100388690247,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.000521975394804,285.5746459960937,294.1499938964844,299.1609191894531,294.9487609863281,299.3660583496094,299.1817626953125,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134197702631,1.9127202932622825e-08,0.001113400561735,-0.04911395534873,0.0,0.0,0.0,-0.0142949633300304,60.0,18.13627052307129,0.0,-8.4523570365036e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001044954988174,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001100389417842,299.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,8.127443288685754e-05,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65673828125,0.0,0.0,0.0001100388690247,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.000521975394804,285.5746459960937,294.1499938964844,299.1609191894531,294.9487609863281,299.3660583496094,299.1817626953125,286.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134197702631,1.9127202932622825e-08,0.001113400561735,-0.04911395534873,0.0,0.0,0.0,-0.0142949633300304,60.0,18.13627052307129,0.0,-8.4523570365036e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,0.0001047361074597,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0001102923124562,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,8.146157051669434e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0001102922396967,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0005231772665865,285.57305908203125,294.1499938964844,299.1436462402344,294.9473571777344,299.3616638183594,299.1640319824219,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159827699884,1.942696137291477e-08,0.001115963445045,-0.0498966239392757,0.0,0.0,0.0,-0.0144435642287135,60.0,18.13644027709961,0.0,-8.491318226333534e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,0.0001047361074597,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,0.0001102923124562,299.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,8.146157051669434e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0001102922396967,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0005231772665865,285.57305908203125,294.1499938964844,299.1436462402344,294.9473571777344,299.3616638183594,299.1640319824219,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159827699884,1.942696137291477e-08,0.001115963445045,-0.0498966239392757,0.0,0.0,0.0,-0.0144435642287135,60.0,18.13644027709961,0.0,-8.491318226333534e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001050040518748,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001105744668166,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,8.166996849467978e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.000110574394057,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0005245156935416,285.5716247558594,294.1499938964844,299.1265563964844,294.9462585449219,299.3570556640625,299.1464233398437,286.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188371572643,1.9760781455602228e-08,0.0011188173666596,-0.0507681258022785,0.0,0.0,0.0,-0.0146090509369969,60.0,18.142030715942383,0.0,-8.534812678817617e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,0.0001050040518748,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.653076171875,0.0,0.0,0.0001105744668166,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,8.166996849467978e-05,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65234375,0.0,0.0,0.000110574394057,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0005245156935416,285.5716247558594,294.1499938964844,299.1265563964844,294.9462585449219,299.3570556640625,299.1464233398437,286.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188371572643,1.9760781455602228e-08,0.0011188173666596,-0.0507681258022785,0.0,0.0,0.0,-0.0146090509369969,60.0,18.142030715942383,0.0,-8.534812678817617e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,0.0001051534127327,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,0.0001107317511923,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65496826171875,0.0,0.0,8.178613643394783e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001107316784327,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,0.0005252617993392,285.5710144042969,294.1499938964844,299.1180419921875,294.94580078125,299.3546142578125,299.1376647949219,286.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204284382984,1.99468725980978e-08,0.0011204085312783,-0.0512538999319076,0.0,0.0,0.0,-0.0147013030946254,60.0,18.147958755493164,0.0,-8.55910684549599e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548767089844,0.0,0.0,0.0001053055893862,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001108919968828,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,8.190450171241537e-05,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0001108919313992,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65447998046875,0.0,0.0,0.0005260219913907,285.5704345703125,294.1499938964844,299.1095886230469,294.9454040527344,299.35211181640625,299.1289367675781,286.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220509186387,2.0136470268994344e-08,0.001122030778788,-0.0517487972974777,0.0,0.0,0.0,-0.0147953005507588,60.0,18.15471076965332,0.0,-8.58389412883298e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001056207547662,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001112238824134,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,8.214962872443721e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001112238096538,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0005275962757878,285.56939697265625,294.1499938964844,299.0927734375,294.9447631835937,299.3470153808594,299.111572265625,286.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254071723669,2.052913750105745e-08,0.001125386566855,-0.0527736283838748,0.0,0.0,0.0,-0.0149899534881114,60.0,18.170635223388672,0.0,-8.63534452832937e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0001056207547662,299.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0001112238824134,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.652099609375,0.0,0.0,8.214962872443721e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001112238096538,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0005275962757878,285.56939697265625,294.1499938964844,299.0927734375,294.9447631835937,299.3470153808594,299.111572265625,286.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254071723669,2.052913750105745e-08,0.001125386566855,-0.0527736283838748,0.0,0.0,0.0,-0.0149899534881114,60.0,18.170635223388672,0.0,-8.63534452832937e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.000105952611193,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001115733393817,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,8.240773604484275e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001115732738981,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0005292540299706,285.5685729980469,294.1499938964844,299.0760498046875,294.9443664550781,299.3416442871094,299.0943603515625,286.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289425892755,2.0942605871709933e-08,0.0011289216345176,-0.0538525767624378,0.0,0.0,0.0,-0.0151949254795908,60.0,18.1904354095459,0.0,-8.689686126217566e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.000105952611193,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0001115733393817,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,8.240773604484275e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,0.0001115732738981,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.0005292540299706,285.5685729980469,294.1499938964844,299.0760498046875,294.9443664550781,299.3416442871094,299.0943603515625,286.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289425892755,2.0942605871709933e-08,0.0011289216345176,-0.0538525767624378,0.0,0.0,0.0,-0.0151949254795908,60.0,18.1904354095459,0.0,-8.689686126217566e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
