time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965260,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001062928131432,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001119315857067,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,8.267233351944014e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001119315202231,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0005309534026309,285.56793212890625,294.1499938964844,299.0594787597656,294.9441223144531,299.3360595703125,299.0772399902344,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325669474899,2.1366476588013945e-08,0.001132545643486,-0.0549584738910198,0.0,0.0,0.0,-0.0154050542041659,60.0,18.213069915771484,0.0,-8.74557173347057e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001062928131432,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0001119315857067,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,8.267233351944014e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0001119315202231,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492614746094,0.0,0.0,0.0005309534026309,285.56793212890625,294.1499938964844,299.0594787597656,294.9441223144531,299.3360595703125,299.0772399902344,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325669474899,2.1366476588013945e-08,0.001132545643486,-0.0549584738910198,0.0,0.0,0.0,-0.0154050542041659,60.0,18.213069915771484,0.0,-8.74557173347057e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0001066362092387,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001122932008001,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,8.293941937154159e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001122931353165,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0005326687823981,285.5675048828125,294.1499938964844,299.04296875,294.9440612792969,299.3302307128906,299.0602722167969,286.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362254153937,2.1794331672708722e-08,0.0011362036457285,-0.0560745671391487,0.0,0.0,0.0,-0.0156171573325991,60.0,18.23761749267578,0.0,-8.80216362020292e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0001066362092387,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001122932008001,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,8.293941937154159e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001122931353165,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0005326687823981,285.5675048828125,294.1499938964844,299.04296875,294.9440612792969,299.3302307128906,299.0602722167969,286.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362254153937,2.1794331672708722e-08,0.0011362036457285,-0.0560745671391487,0.0,0.0,0.0,-0.0156171573325991,60.0,18.23761749267578,0.0,-8.80216362020292e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.000106807987322,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0001124740883824,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64666748046875,0.0,0.0,8.307302778121084e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001124740228988,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0005335268215276,285.5673828125,294.1499938964844,299.0347595214844,294.944091796875,299.32720947265625,299.05181884765625,286.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380554642528,2.2008359579217543e-08,0.001138033461757,-0.0566327981650829,0.0,0.0,0.0,-0.0157232582569122,60.0,18.250444412231445,0.0,-8.830541275983705e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,0.0001069793943315,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001126545903389,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,8.320633787661791e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0001126545248553,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0005343830562196,285.5672912597656,294.1499938964844,299.0265808105469,294.94415283203125,299.3241271972656,299.0434265136719,286.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398816714063,2.222192385659128e-08,0.0011398594360798,-0.0571897700428962,0.0,0.0,0.0,-0.0158291310071945,60.0,18.26347541809082,0.0,-8.85890258928157e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001073206076398,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0001130138989537,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,8.347172843059525e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001130138334701,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0005360874929465,285.5672607421875,294.1499938964844,299.0102233886719,294.94439697265625,299.3178405761719,299.0266418457031,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143516972661,2.2647061115321776e-08,0.0011434942716732,-0.0582983642816543,0.0,0.0,0.0,-0.0160398874431848,60.0,18.289833068847656,0.0,-8.915497318184863e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001073206076398,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0001130138989537,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,8.347172843059525e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001130138334701,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0005360874929465,285.5672607421875,294.1499938964844,299.0102233886719,294.94439697265625,299.3178405761719,299.0266418457031,286.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143516972661,2.2647061115321776e-08,0.0011434942716732,-0.0582983642816543,0.0,0.0,0.0,-0.0160398874431848,60.0,18.289833068847656,0.0,-8.915497318184863e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001076591797755,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001133704281528,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,8.373505988856778e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001133703626692,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0005377787165343,285.5674133300781,294.1499938964844,298.9939880371094,294.9447326660156,299.31134033203125,299.0099792480469,286.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471239849925,2.306890500847205e-08,0.0011471009347587,-0.0593981593847274,0.0,0.0,0.0,-0.0162490103393793,60.0,18.316469192504883,0.0,-8.971830567361395e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001076591797755,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001133704281528,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,8.373505988856778e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001133703626692,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,0.0005377787165343,285.5674133300781,294.1499938964844,298.9939880371094,294.9447326660156,299.31134033203125,299.0099792480469,286.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471239849925,2.306890500847205e-08,0.0011471009347587,-0.0593981593847274,0.0,0.0,0.0,-0.0162490103393793,60.0,18.316469192504883,0.0,-8.971830567361395e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001079925714293,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0001137215076596,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,8.399436046602204e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.000113721442176,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0005394440959207,285.5677795410156,294.1499938964844,298.9777526855469,294.9451599121094,299.3046264648437,298.993408203125,286.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506759328767,2.3484300726295263e-08,0.0011506524169817,-0.0604809410870075,0.0,0.0,0.0,-0.0164549387991428,60.0,18.343095779418945,0.0,-9.02747601116971e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0001079925714293,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0001137215076596,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,8.399436046602204e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.000113721442176,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435546875,0.0,0.0,0.0005394440959207,285.5677795410156,294.1499938964844,298.9777526855469,294.9451599121094,299.3046264648437,298.993408203125,286.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506759328767,2.3484300726295263e-08,0.0011506524169817,-0.0604809410870075,0.0,0.0,0.0,-0.0164549387991428,60.0,18.343095779418945,0.0,-9.02747601116971e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001083163515431,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001140624590334,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,8.424618863500655e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001140623935498,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0005410614539869,285.5683288574219,294.1499938964844,298.96160888671875,294.9456787109375,299.2977294921875,298.9768981933594,286.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541254352778,2.388771669359357e-08,0.0011541014537215,-0.0615322925150394,0.0,0.0,0.0,-0.0166549254208803,60.0,18.369104385375977,0.0,-9.081681184852641e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001083163515431,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001140624590334,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,8.424618863500655e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001140623935498,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6428527832031,0.0,0.0,0.0005410614539869,285.5683288574219,294.1499938964844,298.96160888671875,294.9456787109375,299.2977294921875,298.9768981933594,286.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541254352778,2.388771669359357e-08,0.0011541014537215,-0.0615322925150394,0.0,0.0,0.0,-0.0166549254208803,60.0,18.369104385375977,0.0,-9.081681184852641e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,0.0001084734758478,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,0.0001142279215855,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,8.436839561909437e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001142278561019,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.642578125,0.0,0.0,0.0005418463260866,285.56866455078125,294.1499938964844,298.9535217285156,294.9459533691406,299.2941589355469,298.9686584472656,286.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557990219444,2.4083490757220722e-08,0.0011557749239727,-0.0620424337685108,0.0,0.0,0.0,-0.0167519766837358,60.0,18.3817081451416,0.0,-9.108045162520285e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,0.0001086268021026,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,0.000114389375085,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,8.448764856439084e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0001143893168773,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,0.0005426122224889,285.5690612792969,294.1499938964844,298.9454650878906,294.9462585449219,299.29058837890625,298.96044921875,286.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574324453249,2.4274527277157176e-08,0.001157408230938,-0.0625401809811592,0.0,0.0,0.0,-0.0168466810137033,60.0,18.39393424987793,0.0,-9.13380731049074e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.00010892147111,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001146996801253,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,8.471683395328e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0001146996146417,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0005440841778181,285.5699768066406,294.1499938964844,298.9293518066406,294.94683837890625,299.2832946777344,298.9440612792969,286.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605721665546,2.4641675366865456e-08,0.0011605474865064,-0.0634966716170311,0.0,0.0,0.0,-0.0170286912471056,60.0,18.41712188720703,0.0,-9.183421667557925e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,0.00010892147111,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,0.0001146996801253,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,8.471683395328e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383972167969,0.0,0.0,0.0001146996146417,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0005440841778181,285.5699768066406,294.1499938964844,298.9293518066406,294.94683837890625,299.2832946777344,298.9440612792969,286.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605721665546,2.4641675366865456e-08,0.0011605474865064,-0.0634966716170311,0.0,0.0,0.0,-0.0170286912471056,60.0,18.41712188720703,0.0,-9.183421667557925e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,0.0001091941376216,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0001149868039647,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.492889901390299e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.000114986745757,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0005454462370835,285.5710144042969,294.1499938964844,298.9132385253906,294.9474792480469,299.2758178710937,298.9277038574219,286.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634769616648,2.498140361240076e-08,0.0011634520487859,-0.0643815621733665,0.0,0.0,0.0,-0.0171971060335636,60.0,18.437759399414062,0.0,-9.229449915437726e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,0.0001091941376216,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,0.0001149868039647,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.492889901390299e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.000114986745757,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0005454462370835,285.5710144042969,294.1499938964844,298.9132385253906,294.9474792480469,299.2758178710937,298.9277038574219,286.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634769616648,2.498140361240076e-08,0.0011634520487859,-0.0643815621733665,0.0,0.0,0.0,-0.0171971060335636,60.0,18.437759399414062,0.0,-9.229449915437726e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0001094429899239,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0001152488621301,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,8.51224540383555e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001152487966464,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005466893198899,285.572265625,294.1499938964844,298.8971252441406,294.9480895996094,299.2681579589844,298.911376953125,286.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661282042041,2.52914631460044e-08,0.0011661029420793,-0.0651890486478805,0.0,0.0,0.0,-0.0173508133739233,60.0,18.455358505249023,0.0,-9.271558809587077e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0001094429899239,299.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,0.0001152488621301,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,8.51224540383555e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001152487966464,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005466893198899,285.572265625,294.1499938964844,298.8971252441406,294.9480895996094,299.2681579589844,298.911376953125,286.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661282042041,2.52914631460044e-08,0.0011661029420793,-0.0651890486478805,0.0,0.0,0.0,-0.0173508133739233,60.0,18.455358505249023,0.0,-9.271558809587077e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0001096642736229,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001154818819486,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,8.52945595397614e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.000115481816465,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0005477946833707,285.5736999511719,294.1499938964844,298.8809814453125,294.9486999511719,299.26031494140625,298.89508056640625,286.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684856144711,2.5567162609263505e-08,0.0011684601195156,-0.0659069567918777,0.0,0.0,0.0,-0.0174874886870384,60.0,18.469316482543945,0.0,-9.309081860919832e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,0.0001096642736229,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001154818819486,299.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,8.52945595397614e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381225585937,0.0,0.0,0.000115481816465,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0005477946833707,285.5736999511719,294.1499938964844,298.8809814453125,294.9486999511719,299.26031494140625,298.89508056640625,286.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684856144711,2.5567162609263505e-08,0.0011684601195156,-0.0659069567918777,0.0,0.0,0.0,-0.0174874886870384,60.0,18.469316482543945,0.0,-9.309081860919832e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.000109763132059,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.0001155859790742,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,8.537145185982808e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,0.0001155859208665,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0005482885171659,285.5744934082031,294.1499938964844,298.8728942871094,294.948974609375,299.2563171386719,298.8869323730469,286.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695388238877,2.5690329863437e-08,0.0011695130961015,-0.0662276372313499,0.0,0.0,0.0,-0.0175485461950302,60.0,18.47467803955078,0.0,-9.3258691435949e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0001098545617423,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001156822618213,299.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,8.54425597935915e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383361816406,0.0,0.0,0.0001156822036136,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0005487452144734,285.5753479003906,294.1499938964844,298.8648376464844,294.9492492675781,299.2522888183594,298.8787841796875,286.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705128708854,2.580424052212038e-08,0.0011704871430993,-0.0665242075920105,0.0,0.0,0.0,-0.0176050178706645,60.0,18.478986740112305,0.0,-9.341408713225976e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001100114604923,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001158474769908,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,8.556459215469658e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001158474187832,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0005495289806276,285.5771789550781,294.1499938964844,298.8486328125,294.94976806640625,299.2440490722656,298.86248779296875,286.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721843620762,2.5999709052371145e-08,0.0011721582850441,-0.0670330747961998,0.0,0.0,0.0,-0.017701918259263,60.0,18.48410415649414,0.0,-9.368103803808481e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001100114604923,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,0.0001158474769908,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,8.556459215469658e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001158474187832,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0005495289806276,285.5771789550781,294.1499938964844,298.8486328125,294.94976806640625,299.2440490722656,298.86248779296875,286.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721843620762,2.5999709052371145e-08,0.0011721582850441,-0.0670330747961998,0.0,0.0,0.0,-0.017701918259263,60.0,18.48410415649414,0.0,-9.368103803808481e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001101311427191,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001159735111286,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,8.565768075641245e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.000115973452921,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0005501268315128,285.5791931152344,294.1499938964844,298.8323974609375,294.9501953125,299.2356262207031,298.8461608886719,286.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734591098502,2.6148802234615693e-08,0.0011734330328181,-0.0674211755394935,0.0,0.0,0.0,-0.0177758298814296,60.0,18.483871459960938,0.0,-9.38849069598291e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64276123046875,0.0,0.0,0.0001101311427191,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,0.0001159735111286,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,8.565768075641245e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,0.000115973452921,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424255371094,0.0,0.0,0.0005501268315128,285.5791931152344,294.1499938964844,298.8323974609375,294.9501953125,299.2356262207031,298.8461608886719,286.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734591098502,2.6148802234615693e-08,0.0011734330328181,-0.0674211755394935,0.0,0.0,0.0,-0.0177758298814296,60.0,18.483871459960938,0.0,-9.38849069598291e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001102115274989,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001160581523436,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,8.572019578423351e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001160581014119,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0005505283479578,285.58135986328125,294.1499938964844,298.8160705566406,294.95050048828125,299.2270812988281,298.829833984375,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743153445422,2.6248923035154803e-08,0.0011742891510948,-0.0676817744970321,0.0,0.0,0.0,-0.0178254637867212,60.0,18.478315353393555,0.0,-9.40219422318478e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,0.0001102115274989,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001160581523436,299.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,8.572019578423351e-05,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001160581014119,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,0.0005505283479578,285.58135986328125,294.1499938964844,298.8160705566406,294.95050048828125,299.2270812988281,298.829833984375,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743153445422,2.6248923035154803e-08,0.0011742891510948,-0.0676817744970321,0.0,0.0,0.0,-0.0178254637867212,60.0,18.478315353393555,0.0,-9.40219422318478e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001102469104807,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001160954125225,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,8.574771345593035e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001160953543148,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.000550705124624,285.5837097167969,294.1499938964844,298.7996826171875,294.9507141113281,299.2183532714844,298.8134460449219,286.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746920645236,2.6292964250274053e-08,0.0011746657546609,-0.0677964091300964,0.0,0.0,0.0,-0.0178472977131605,60.0,18.46622657775879,0.0,-9.40822530992591e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001102469104807,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001160954125225,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,8.574771345593035e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0001160953543148,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.000550705124624,285.5837097167969,294.1499938964844,298.7996826171875,294.9507141113281,299.2183532714844,298.8134460449219,286.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746920645236,2.6292964250274053e-08,0.0011746657546609,-0.0677964091300964,0.0,0.0,0.0,-0.0178472977131605,60.0,18.46622657775879,0.0,-9.40822530992591e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001102459573303,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,0.0001160944157163,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,8.574697858421132e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0001160943575087,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64422607421875,0.0,0.0,0.0005507004098035,285.5849609375,294.1499938964844,298.7914733886719,294.9507751464844,299.21392822265625,298.8052673339844,286.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746818199753,2.62917581039801e-08,0.0011746555101126,-0.0677932649850845,0.0,0.0,0.0,-0.0178466998040676,60.0,18.457393646240234,0.0,-9.408059753468478e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.000110233311716,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,0.0001160811007139,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,8.573714148951694e-05,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001160810425062,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0005506372544914,285.58624267578125,294.1499938964844,298.7832336425781,294.9508056640625,299.20947265625,298.7970275878906,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174547127448,2.6275976949818872e-08,0.0011745208175852,-0.0677521973848342,0.0,0.0,0.0,-0.0178388766944408,60.0,18.44679450988769,0.0,-9.405898993009033e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.000110167216917,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001160114916274,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,8.568572957301512e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0001160114334197,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0005503071006387,285.5889587402344,294.1499938964844,298.76666259765625,294.95074462890625,299.2004089355469,298.78057861328125,286.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738425819203,2.6193557545184376e-08,0.0011738163884729,-0.0675376653671264,0.0,0.0,0.0,-0.0177980195730924,60.0,18.41991806030273,0.0,-9.394615574365164e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.000110167216917,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0001160114916274,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,8.568572957301512e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0001160114334197,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0005503071006387,285.5889587402344,294.1499938964844,298.76666259765625,294.95074462890625,299.2004089355469,298.78057861328125,286.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738425819203,2.6193557545184376e-08,0.0011738163884729,-0.0675376653671264,0.0,0.0,0.0,-0.0177980195730924,60.0,18.41991806030273,0.0,-9.394615574365164e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001100392328226,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001158767190645,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,8.558618719689548e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0001158766681328,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0005496678058989,285.5918273925781,294.1499938964844,298.75,294.95050048828125,299.1911926269531,298.7640380859375,286.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724787764251,2.6034026490151522e-08,0.001172452699393,-0.0671224072575569,0.0,0.0,0.0,-0.0177189353853464,60.0,18.384164810180664,0.0,-9.372794096407233e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
