time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967600,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0001100392328226,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001158767190645,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465759277344,0.0,0.0,8.558618719689548e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439819335937,0.0,0.0,0.0001158766681328,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469421386719,0.0,0.0,0.0005496678058989,285.5918273925781,294.1499938964844,298.75,294.95050048828125,299.1911926269531,298.7640380859375,286.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724787764251,2.6034026490151522e-08,0.001172452699393,-0.0671224072575569,0.0,0.0,0.0,-0.0177189353853464,60.0,18.384164810180664,0.0,-9.372794096407233e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0001098155626095,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0001156411744887,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,8.541221177438274e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001156411235569,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0005485505098477,285.5948486328125,294.1499938964844,298.733154296875,294.9501953125,299.1818542480469,298.7474060058594,286.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700957547873,2.5755243271419204e-08,0.0011700700270012,-0.0663966462016105,0.0,0.0,0.0,-0.0175807364284992,60.0,18.33720970153809,0.0,-9.334722506082473e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,0.0001098155626095,299.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0001156411744887,299.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,8.541221177438274e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001156411235569,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0005485505098477,285.5948486328125,294.1499938964844,298.733154296875,294.9501953125,299.1818542480469,298.7474060058594,286.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700957547873,2.5755243271419204e-08,0.0011700700270012,-0.0663966462016105,0.0,0.0,0.0,-0.0175807364284992,60.0,18.33720970153809,0.0,-9.334722506082473e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0001094576145987,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001152642362285,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,8.513381180819124e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0001152641852968,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0005467625451274,285.5980529785156,294.1499938964844,298.716064453125,294.9499206542969,299.17236328125,298.7306823730469,286.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662812903523,2.530913967291326e-08,0.0011662560282275,-0.0652350783348083,0.0,0.0,0.0,-0.0173595864325761,60.0,18.2731990814209,0.0,-9.27396186511942e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,0.0001094576145987,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001152642362285,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,8.513381180819124e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0001152641852968,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497497558594,0.0,0.0,0.0005467625451274,285.5980529785156,294.1499938964844,298.716064453125,294.9499206542969,299.17236328125,298.7306823730469,286.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662812903523,2.530913967291326e-08,0.0011662560282275,-0.0652350783348083,0.0,0.0,0.0,-0.0173595864325761,60.0,18.2731990814209,0.0,-9.27396186511942e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,0.000109199230792,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0001149921517935,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,8.49328498588875e-05,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001149921008618,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505432128906,0.0,0.0,0.0005454718484543,285.5997314453125,294.1499938964844,298.7074279785156,294.9498291015625,299.1675720214844,298.7222900390625,286.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635286500677,2.4987139468635178e-08,0.0011635036207735,-0.0643965005874633,0.0,0.0,0.0,-0.0171999614685773,60.0,18.23188781738281,0.0,-9.230227249190649e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0001088971985154,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,0.0001146740905824,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,8.469792373944074e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0001146740396507,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,0.0005439631640911,285.6014099121094,294.1499938964844,298.6987609863281,294.94976806640625,299.1627502441406,298.7138671875,286.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603146558627,2.4610738336150465e-08,0.0011602900922298,-0.0634160637855529,0.0,0.0,0.0,-0.0170133896172046,60.0,18.185821533203125,0.0,-9.179234439216089e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.000108065571112,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.000113798349048,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,8.405110565945506e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001137982981163,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.000539808999747,285.6048889160156,294.1499938964844,298.68121337890625,294.9496459960937,299.1530456542969,298.6969909667969,286.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514525394886,2.3574379781621253e-08,0.0011514290235936,-0.0607157051563262,0.0,0.0,0.0,-0.016499625518918,60.0,18.063220977783203,0.0,-9.039564474733197e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.000108065571112,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.000113798349048,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,8.405110565945506e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.0001137982981163,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.000539808999747,285.6048889160156,294.1499938964844,298.68121337890625,294.9496459960937,299.1530456542969,298.6969909667969,286.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514525394886,2.3574379781621253e-08,0.0011514290235936,-0.0607157051563262,0.0,0.0,0.0,-0.016499625518918,60.0,18.063220977783203,0.0,-9.039564474733197e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,0.0001069908903446,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001126666538766,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,8.321523637278005e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001126666029449,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0005344407982192,285.6084899902344,294.1499938964844,298.6634216308594,294.9495849609375,299.1432800292969,298.68017578125,286.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400051880627,2.2235161267758485e-08,0.0011399829527363,-0.0572242811322212,0.0,0.0,0.0,-0.0158357452601194,60.0,17.906253814697266,0.0,-8.860661182552577e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,0.0001069908903446,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0001126666538766,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,8.321523637278005e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001126666029449,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0005344407982192,285.6084899902344,294.1499938964844,298.6634216308594,294.9495849609375,299.1432800292969,298.68017578125,286.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400051880627,2.2235161267758485e-08,0.0011399829527363,-0.0572242811322212,0.0,0.0,0.0,-0.0158357452601194,60.0,17.906253814697266,0.0,-8.860661182552577e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0001056880428222,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001112946920329,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,8.220191375585273e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0001112946483772,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0005279328324832,285.6122131347656,294.1499938964844,298.6454162597656,294.9495849609375,299.1334228515625,298.6634521484375,286.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126125222072,2.0611656381674948e-08,0.00112610461656,-0.0529889613389968,0.0,0.0,0.0,-0.0150309242308139,60.0,17.715429306030273,0.0,-8.646174620707826e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572265625,0.0,0.0,0.0001056880428222,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001112946920329,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,8.220191375585273e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0001112946483772,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0005279328324832,285.6122131347656,294.1499938964844,298.6454162597656,294.9495849609375,299.1334228515625,298.6634521484375,286.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126125222072,2.0611656381674948e-08,0.00112610461656,-0.0529889613389968,0.0,0.0,0.0,-0.0150309242308139,60.0,17.715429306030273,0.0,-8.646174620707826e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001042374788084,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,0.0001097671702154,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,8.107368921628222e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001097671265597,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0005206869682297,285.6159973144531,294.1499938964844,298.6271667480469,294.9496765136719,299.1235656738281,298.6468811035156,286.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106699239462,1.8804112045245347e-08,0.0011106511810794,-0.0482702478766441,0.0,0.0,0.0,-0.0141348596662282,60.0,17.49890899658203,0.0,-8.410461305174979e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593017578125,0.0,0.0,0.0001042374788084,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,0.0001097671702154,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,8.107368921628222e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001097671265597,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0005206869682297,285.6159973144531,294.1499938964844,298.6271667480469,294.9496765136719,299.1235656738281,298.6468811035156,286.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106699239462,1.8804112045245347e-08,0.0011106511810794,-0.0482702478766441,0.0,0.0,0.0,-0.0141348596662282,60.0,17.49890899658203,0.0,-8.410461305174979e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603698730469,0.0,0.0,0.0001034872839227,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578674316406,0.0,0.0,0.0001089771831175,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,8.049020107137039e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65740966796875,0.0,0.0,0.0001089771321858,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0005169396172277,285.617919921875,294.1499938964844,298.61798095703125,294.9497375488281,299.1186218261719,298.6386108398437,286.4476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026756837964,1.7869311363938323e-08,0.0011026578722521,-0.0458286292850971,0.0,0.0,0.0,-0.013671439141035,60.0,17.386878967285156,0.0,-8.289834596553194e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001027131293085,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001081619629985,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,7.988808647496626e-05,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001081619193428,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,0.0005130725912749,285.6198425292969,294.1499938964844,298.60870361328125,294.9498291015625,299.1137084960937,298.63037109375,286.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944193927571,1.6904666111372535e-08,0.0010944025125354,-0.0433082208037376,0.0,0.0,0.0,-0.0131931900978088,60.0,17.269521713256836,0.0,-8.16626979371904e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001012035791063,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001065723263309,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,7.871398702263832e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0001065722826751,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0005055320216342,285.623779296875,294.1499938964844,298.59002685546875,294.9500427246094,299.1037902832031,298.6141967773437,286.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783369652926,1.5023697841343164e-08,0.0010783219477161,-0.0383913479745388,0.0,0.0,0.0,-0.0122607294470071,60.0,17.030899047851562,0.0,-7.927993550538306e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001012035791063,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001065723263309,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,7.871398702263832e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,0.0001065722826751,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,0.0005055320216342,285.623779296875,294.1499938964844,298.59002685546875,294.9500427246094,299.1037902832031,298.6141967773437,286.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783369652926,1.5023697841343164e-08,0.0010783219477161,-0.0383913479745388,0.0,0.0,0.0,-0.0122607294470071,60.0,17.030899047851562,0.0,-7.927993550538306e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.97766328509897e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001050696882884,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.760414155200124e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0001050696446327,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0004984042025171,285.62774658203125,294.1499938964844,298.5711364746094,294.9503173828125,299.0938415527344,298.59844970703125,286.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631323093548,1.3245702312758569e-08,0.0010631190380081,-0.0337411276996135,0.0,0.0,0.0,-0.0113793043419718,60.0,16.79616355895996,0.0,-7.706000815232984e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659240722656,0.0,0.0,9.97766328509897e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001050696882884,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.760414155200124e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630554199219,0.0,0.0,0.0001050696446327,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0004984042025171,285.62774658203125,294.1499938964844,298.5711364746094,294.9503173828125,299.0938415527344,298.59844970703125,286.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631323093548,1.3245702312758569e-08,0.0010631190380081,-0.0337411276996135,0.0,0.0,0.0,-0.0113793043419718,60.0,16.79616355895996,0.0,-7.706000815232984e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,9.846920875133948e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001036929024849,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,7.658724643988535e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001036928588291,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004918733611702,285.6318054199219,294.1499938964844,298.552001953125,294.95068359375,299.0838623046875,298.5829467773437,286.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492015862837,1.1616651640622422e-08,0.0010491899447515,-0.0294785629957914,0.0,0.0,0.0,-0.0105717182159423,60.0,16.572351455688477,0.0,-7.505369126192819e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,9.846920875133948e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001036929024849,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,7.658724643988535e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.0001036928588291,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0004918733611702,285.6318054199219,294.1499938964844,298.552001953125,294.95068359375,299.0838623046875,298.5829467773437,286.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492015862837,1.1616651640622422e-08,0.0010491899447515,-0.0294785629957914,0.0,0.0,0.0,-0.0105717182159423,60.0,16.572351455688477,0.0,-7.505369126192819e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.734058403410016e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001025044039124,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,7.570943125756457e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0001025043602567,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0004862356581725,285.63592529296875,294.1499938964844,298.5326538085937,294.9511108398437,299.0738220214844,298.5677490234375,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210404077781732e-08,0.00103716540616,-0.0257977023720741,0.0,0.0,0.0,-0.0098745813593268,60.0,16.369144439697266,0.0,-7.334303120387632e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,9.734058403410016e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,0.0001025044039124,299.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,7.570943125756457e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0001025043602567,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0004862356581725,285.63592529296875,294.1499938964844,298.5326538085937,294.9511108398437,299.0738220214844,298.5677490234375,286.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.0210404077781732e-08,0.00103716540616,-0.0257977023720741,0.0,0.0,0.0,-0.0098745813593268,60.0,16.369144439697266,0.0,-7.334303120387632e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719665527344,0.0,0.0,9.680854418547824e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,0.0001019441406242,299.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,7.52956184442155e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,0.0001019440969685,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67169189453125,0.0,0.0,0.0004835780127905,285.63800048828125,294.1499938964844,298.5229187011719,294.95135498046875,299.0687561035156,298.56024169921875,286.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547505008811186e-09,0.0010314997052773,-0.0240621883422136,0.0,0.0,0.0,-0.009545967914164,60.0,16.27318000793457,0.0,-7.254345746332548e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732177734375,0.0,0.0,9.633136505726724e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708984375,0.0,0.0,0.0001014416484395,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67266845703125,0.0,0.0,7.492447912227362e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,0.0001014416047837,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729431152344,0.0,0.0,0.0004811944090761,285.6400756835937,294.1499938964844,298.5130920410156,294.9515991210937,299.063720703125,298.55279541015625,286.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264215525239,8.952953045593404e-09,0.0010264125885441,-0.0225054379552602,0.0,0.0,0.0,-0.0092512071132659,60.0,16.180927276611328,0.0,-7.183005834576761e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,9.555476572131738e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001006238453555,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,7.432045822497457e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001006238089757,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0004773151595145,285.64434814453125,294.1499938964844,298.49334716796875,294.9521789550781,299.053466796875,298.5379943847656,286.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144772388,7.985339500748978e-09,0.0010181367397308,-0.0199715327471494,0.0,0.0,0.0,-0.0087715107947587,60.0,16.0223388671875,0.0,-7.067654195225259e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,9.555476572131738e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001006238453555,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752624511719,0.0,0.0,7.432045822497457e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001006238089757,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0004773151595145,285.64434814453125,294.1499938964844,298.49334716796875,294.9521789550781,299.053466796875,298.5379943847656,286.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018144772388,7.985339500748978e-09,0.0010181367397308,-0.0199715327471494,0.0,0.0,0.0,-0.0087715107947587,60.0,16.0223388671875,0.0,-7.067654195225259e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,9.48929227888584e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.992689592763782e-05,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,7.380569149972871e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,9.992685954784974e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,0.0004740091389976,285.648681640625,294.1499938964844,298.4733581542969,294.9527893066406,299.0431213378906,298.52325439453125,286.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160714687870495e-09,0.0010110870935022,-0.0178117714822292,0.0,0.0,0.0,-0.0083627169951796,60.0,15.88349151611328,0.0,-6.970085308921625e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,9.48929227888584e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,9.992689592763782e-05,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,7.380569149972871e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67578125,0.0,0.0,9.992685954784974e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,0.0004740091389976,285.648681640625,294.1499938964844,298.4733581542969,294.9527893066406,299.0431213378906,298.52325439453125,286.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160714687870495e-09,0.0010110870935022,-0.0178117714822292,0.0,0.0,0.0,-0.0083627169951796,60.0,15.88349151611328,0.0,-6.970085308921625e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,9.441647853236644e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.942517499439418e-05,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,7.343511970248073e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.942513861460613e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004716292314697,285.653076171875,294.1499938964844,298.45318603515625,294.9535217285156,299.0326538085937,298.50830078125,286.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.5670855420307825e-09,0.0010060099884867,-0.0162568539381027,0.0,0.0,0.0,-0.0080684246495366,60.0,15.767749786376951,0.0,-6.900266669163102e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,9.441647853236644e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.942517499439418e-05,299.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,7.343511970248073e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.942513861460613e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0004716292314697,285.653076171875,294.1499938964844,298.45318603515625,294.9535217285156,299.0326538085937,298.50830078125,286.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060166241601,6.5670855420307825e-09,0.0010060099884867,-0.0162568539381027,0.0,0.0,0.0,-0.0080684246495366,60.0,15.767749786376951,0.0,-6.900266669163102e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.413044608663768e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.912397217703985e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,7.321265002246946e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.912393579725176e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.000470200437121,285.6575622558594,294.1499938964844,298.43280029296875,294.95428466796875,299.0220642089844,298.4928894042969,286.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.21069240480665e-09,0.001002961420454,-0.0153232840821146,0.0,0.0,0.0,-0.007891739718616,60.0,15.677520751953123,0.0,-6.858518730723517e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.413044608663768e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.912397217703985e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,7.321265002246946e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,9.912393579725176e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.000470200437121,285.6575622558594,294.1499938964844,298.43280029296875,294.95428466796875,299.0220642089844,298.4928894042969,286.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029677068814,6.21069240480665e-09,0.001002961420454,-0.0153232840821146,0.0,0.0,0.0,-0.007891739718616,60.0,15.677520751953123,0.0,-6.858518730723517e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,9.403045260114597e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,9.901866724248976e-05,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849365234375,0.0,0.0,7.313487731153145e-05,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,9.901863086270168e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0004697009571827,285.65985107421875,294.1499938964844,298.4225158691406,294.9547119140625,299.0166931152344,298.4848937988281,286.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.0860965156450675e-09,0.0010018934262916,-0.0149968974292278,0.0,0.0,0.0,-0.0078299595043063,60.0,15.63992691040039,0.0,-6.843954025725908e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,9.400187991559504e-05,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,9.898857388179748e-05,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,7.311264926102012e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,9.898853750200942e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0004695582028944,285.6621398925781,294.1499938964844,298.4122009277344,294.9551696777344,299.0113220214844,298.4768981933594,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015951702371,6.050481893282722e-09,0.0010015891166403,-0.0149036012589931,0.0,0.0,0.0,-0.0078123044222593,60.0,15.607441902160645,0.0,-6.839793087465297e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.406080789631233e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,9.905063052428886e-05,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,7.315848051803187e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.90505941445008e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0004698525881394,285.66680908203125,294.1499938964844,298.39141845703125,294.9560852050781,299.0003662109375,298.4595031738281,286.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123880069708321e-09,0.0010022158967331,-0.0150958755984902,0.0,0.0,0.0,-0.0078486865386366,60.0,15.569109916687012,0.0,-6.84836933828592e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.406080789631233e-05,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877746582031,0.0,0.0,9.905063052428886e-05,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893920898437,0.0,0.0,7.315848051803187e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,9.90505941445008e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,0.0004698525881394,285.66680908203125,294.1499938964844,298.39141845703125,294.9560852050781,299.0003662109375,298.4595031738281,286.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022220667451,6.123880069708321e-09,0.0010022158967331,-0.0150958755984902,0.0,0.0,0.0,-0.0078486865386366,60.0,15.569109916687012,0.0,-6.84836933828592e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
