time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969940,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,9.418266563443468e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.91789493127726e-05,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.325325714191422e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,9.917892020894216e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0004704612947534,285.6716003417969,294.1499938964844,298.37042236328125,294.95709228515625,298.9891967773437,298.4408874511719,286.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275682640222158e-09,0.0010035146260634,-0.0154935307800769,0.0,0.0,0.0,-0.0079239448532462,60.0,15.546310424804688,0.0,-6.866122959081622e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,9.418266563443468e-05,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.91789493127726e-05,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,7.325325714191422e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,9.917892020894216e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0004704612947534,285.6716003417969,294.1499938964844,298.37042236328125,294.95709228515625,298.9891967773437,298.4408874511719,286.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.275682640222158e-09,0.0010035146260634,-0.0154935307800769,0.0,0.0,0.0,-0.0079239448532462,60.0,15.546310424804688,0.0,-6.866122959081622e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.43371414905414e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,9.934162517311051e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,7.337340502999723e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,9.934158879332244e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0004712329246103,285.676513671875,294.1499938964844,298.3492126464844,294.95819091796875,298.9778137207031,298.4213562011719,286.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.4681220379725354e-09,0.0010051586432382,-0.0159976277500391,0.0,0.0,0.0,-0.0080193383619189,60.0,15.532142639160156,0.0,-6.888662085202668e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,9.43371414905414e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,9.934162517311051e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,7.337340502999723e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936950683594,0.0,0.0,9.934158879332244e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6959533691406,0.0,0.0,0.0004712329246103,285.676513671875,294.1499938964844,298.3492126464844,294.95819091796875,298.9778137207031,298.4213562011719,286.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.4681220379725354e-09,0.0010051586432382,-0.0159976277500391,0.0,0.0,0.0,-0.0080193383619189,60.0,15.532142639160156,0.0,-6.888662085202668e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,9.445969044463708e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,9.947067155735569e-05,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,7.346872007474303e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,9.94706351775676e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0004718450945802,285.6815490722656,294.1499938964844,298.3278503417969,294.9593505859375,298.9661865234375,298.40069580078125,286.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064701782539,6.620782588839802e-09,0.0010064635425806,-0.0163975153118371,0.0,0.0,0.0,-0.008095015771687,60.0,15.521617889404297,0.0,-6.906568472686558e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,9.445969044463708e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,9.947067155735569e-05,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.0,0.0,7.346872007474303e-05,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,9.94706351775676e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0004718450945802,285.6815490722656,294.1499938964844,298.3278503417969,294.9593505859375,298.9661865234375,298.40069580078125,286.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064701782539,6.620782588839802e-09,0.0010064635425806,-0.0163975153118371,0.0,0.0,0.0,-0.008095015771687,60.0,15.521617889404297,0.0,-6.906568472686558e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,9.451449295738712e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,9.952837717719376e-05,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,7.351134263444692e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986999511719,0.0,0.0,9.95283480733633e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,0.0004721188452094,285.6840515136719,294.1499938964844,298.31707763671875,294.9599304199219,298.9603881835937,298.3904113769531,286.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070605203509,6.6890590844082e-09,0.0010070538846775,-0.0165763534605503,0.0,0.0,0.0,-0.0081288963556289,60.0,15.51571559906006,0.0,-6.914583394745932e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.456004045205192e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,9.957634028978646e-05,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,7.354676927207038e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.95763039099984e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0004723463789559,285.68658447265625,294.1499938964844,298.3062744140625,294.9605712890625,298.9545288085937,298.3800048828125,286.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075451573356,6.745793701412595e-09,0.001007538405247,-0.0167249646037817,0.0,0.0,0.0,-0.008157018572092,60.0,15.509408950805664,0.0,-6.921248285607362e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,9.463058086112142e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,9.965062054106966e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,7.360162999248132e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,9.96505914372392e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004726987390313,285.6917724609375,294.1499938964844,298.28448486328125,294.9618835449219,298.94256591796875,298.3586120605469,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551130384206,0.0,0.0,0.0,-0.0082005709409713,60.0,15.495973587036133,0.0,-6.931576024271635e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,9.463058086112142e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,9.965062054106966e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,7.360162999248132e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,9.96505914372392e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004726987390313,285.6917724609375,294.1499938964844,298.28448486328125,294.9618835449219,298.94256591796875,298.3586120605469,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082884691655,-0.0169551130384206,0.0,0.0,0.0,-0.0082005709409713,60.0,15.495973587036133,0.0,-6.931576024271635e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.469486394664273e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,9.971831605071202e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,7.365163037320599e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,9.971827967092396e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0004730198415927,285.6970520019531,294.1499938964844,298.2625427246094,294.9632873535156,298.930419921875,298.3369140625,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.913729588831074e-09,0.0010089727584272,-0.0171648506075143,0.0,0.0,0.0,-0.0082402639091014,60.0,15.482542037963867,0.0,-6.940994268234135e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,9.469486394664273e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,9.971831605071202e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,7.365163037320599e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,9.971827967092396e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0004730198415927,285.6970520019531,294.1499938964844,298.2625427246094,294.9632873535156,298.930419921875,298.3369140625,286.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089796269312,6.913729588831074e-09,0.0010089727584272,-0.0171648506075143,0.0,0.0,0.0,-0.0082402639091014,60.0,15.482542037963867,0.0,-6.940994268234135e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.475309343542904e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,9.977963782148436e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,7.369692320935428e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.977960144169629e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004733107343781,285.702392578125,294.1499938964844,298.2403869628906,294.9647521972656,298.91815185546875,298.3150329589844,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986260459029836e-09,0.0010095917386934,-0.0173548329621553,0.0,0.0,0.0,-0.0082762148231267,60.0,15.468486785888672,0.0,-6.949530728661557e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.475309343542904e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,9.977963782148436e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,7.369692320935428e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110900878906,0.0,0.0,9.977960144169629e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004733107343781,285.702392578125,294.1499938964844,298.2403869628906,294.9647521972656,298.91815185546875,298.3150329589844,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095987236127,6.986260459029836e-09,0.0010095917386934,-0.0173548329621553,0.0,0.0,0.0,-0.0082762148231267,60.0,15.468486785888672,0.0,-6.949530728661557e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.48358720052056e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.986680379370227e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.376130088232458e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,9.98667674139142e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0004737242124974,285.7078552246094,294.1499938964844,298.21807861328125,294.96630859375,298.9057006835937,298.2926940917969,286.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104806860908,7.089369979951243e-09,0.0010104737011715,-0.0176249034702777,0.0,0.0,0.0,-0.0083273313939571,60.0,15.45701026916504,0.0,-6.961676035643904e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171325683594,0.0,0.0,9.48358720052056e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.986680379370227e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,7.376130088232458e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,9.98667674139142e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,0.0004737242124974,285.7078552246094,294.1499938964844,298.21807861328125,294.96630859375,298.9057006835937,298.2926940917969,286.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104806860908,7.089369979951243e-09,0.0010104737011715,-0.0176249034702777,0.0,0.0,0.0,-0.0083273313939571,60.0,15.45701026916504,0.0,-6.961676035643904e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.488758951192722e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71710205078125,0.0,0.0,9.992126433644444e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,7.38015296519734e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,9.992123523261398e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0004739825963042,285.71063232421875,294.1499938964844,298.20684814453125,294.96710205078125,298.8993835449219,298.2814025878906,286.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110303992405,7.1538011070515495e-09,0.0010110232979059,-0.0177936684340238,0.0,0.0,0.0,-0.0083592655137181,60.0,15.452675819396973,0.0,-6.969270316403708e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,9.494023834122343e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,9.997670713346452e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,7.384247874142602e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,9.997667802963406e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0004742455785162,285.71337890625,294.1499938964844,298.195556640625,294.9679260253906,298.89306640625,298.27008056640625,286.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115914046764,7.219384645651416e-09,0.0010115841869264,-0.0179654452949762,0.0,0.0,0.0,-0.0083917789161205,60.0,15.448455810546877,0.0,-6.977005284625194e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.509675146546216e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001001415221253,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,7.396420551231131e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001001414857455,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0004750273947138,285.7190246582031,294.1499938964844,298.1728820800781,294.9696350097656,298.8800048828125,298.2449951171875,286.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132569586858,7.414361569146877e-09,0.0010132496245205,-0.0184761267155408,0.0,0.0,0.0,-0.0084884278476238,60.0,15.443073272705078,0.0,-7.000024737635614e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.509675146546216e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,0.0001001415221253,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,7.396420551231131e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0001001414857455,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.724609375,0.0,0.0,0.0004750273947138,285.7190246582031,294.1499938964844,298.1728820800781,294.9696350097656,298.8800048828125,298.2449951171875,286.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132569586858,7.414361569146877e-09,0.0010132496245205,-0.0184761267155408,0.0,0.0,0.0,-0.0084884278476238,60.0,15.443073272705078,0.0,-7.000024737635614e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.531404793960974e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001003703437163,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.413321145577356e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001003703073365,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0004761128220707,285.7248229980469,294.1499938964844,298.1499938964844,294.971435546875,298.8661499023437,298.21435546875,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155730415135,7.685075686936216e-09,0.0010155653581023,-0.0191851519048213,0.0,0.0,0.0,-0.0086226379498839,60.0,15.437872886657717,0.0,-7.032049609279056e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,9.531404793960974e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001003703437163,299.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.413321145577356e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,0.0001003703073365,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,0.0004761128220707,285.7248229980469,294.1499938964844,298.1499938964844,294.971435546875,298.8661499023437,298.21435546875,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155730415135,7.685075686936216e-09,0.0010155653581023,-0.0191851519048213,0.0,0.0,0.0,-0.0086226379498839,60.0,15.437872886657717,0.0,-7.032049609279056e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,9.55503564910032e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001006191814667,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,7.431700942106545e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001006191523629,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0004772932443302,285.73065185546875,294.1499938964844,298.1086730957031,294.9613952636719,298.85235595703125,298.1846618652344,286.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180915705859,7.979477523178957e-09,0.001018083654344,-0.0199561826884746,0.0,0.0,0.0,-0.0087685892358422,60.0,15.436603546142578,0.0,-7.06695857388695e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328796386719,0.0,0.0,9.55503564910032e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001006191814667,299.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,7.431700942106545e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001006191523629,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0004772932443302,285.73065185546875,294.1499938964844,298.1086730957031,294.9613952636719,298.85235595703125,298.1846618652344,286.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180915705859,7.979477523178957e-09,0.001018083654344,-0.0199561826884746,0.0,0.0,0.0,-0.0087685892358422,60.0,15.436603546142578,0.0,-7.06695857388695e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.589614637661724e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001009833213174,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,7.458595791831613e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001009832849376,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0004790205566678,285.7365417480469,294.1499938964844,298.03228759765625,294.9286193847656,298.837890625,298.14715576171875,286.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217739036306,8.410283136583985e-09,0.0010217655217275,-0.0210843961685895,0.0,0.0,0.0,-0.0089821480214595,60.0,15.421672821044922,0.0,-7.118198652733555e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.589614637661724e-05,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,0.0001009833213174,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,7.458595791831613e-05,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.0001009832849376,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0004790205566678,285.7365417480469,294.1499938964844,298.03228759765625,294.9286193847656,298.837890625,298.14715576171875,286.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217739036306,8.410283136583985e-09,0.0010217655217275,-0.0210843961685895,0.0,0.0,0.0,-0.0089821480214595,60.0,15.421672821044922,0.0,-7.118198652733555e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,9.61121841100976e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001012108186841,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.475398888345808e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0001012107895803,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0004800997267011,285.7395324707031,294.1499938964844,297.98175048828125,294.9041748046875,298.830078125,298.1207580566406,286.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240757837891,8.679447383030947e-09,0.0010240671690553,-0.0217892527580261,0.0,0.0,0.0,-0.0091155851259827,60.0,15.403855323791504,0.0,-7.150306657877081e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.635577589506283e-05,299.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394104003906,0.0,0.0,0.0001014673325698,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,7.49434475437738e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.000101467303466,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,0.0004813164996448,285.7425537109375,294.1499938964844,297.92340087890625,294.8746337890625,298.82177734375,298.0882568359375,286.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266709141433,8.982931731793542e-09,0.0010266619501635,-0.02258394472301,0.0,0.0,0.0,-0.0092660337686538,60.0,15.379036903381348,0.0,-7.186595496477821e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,9.692816820461304e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001020700947265,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,7.538864156231284e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0001020700583467,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0004841757472604,285.7486877441406,294.1499938964844,297.7846069335937,294.8009338378906,298.80340576171875,298.0021057128906,286.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327687487006,9.696078606680205e-09,0.0010327590862289,-0.0244511943310499,0.0,0.0,0.0,-0.0096195666119456,60.0,15.31002712249756,0.0,-7.272229396448894e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,9.692816820461304e-05,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,0.0001020700947265,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,7.538864156231284e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,0.0001020700583467,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0004841757472604,285.7486877441406,294.1499938964844,297.7846069335937,294.8009338378906,298.80340576171875,298.0021057128906,286.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327687487006,9.696078606680205e-09,0.0010327590862289,-0.0244511943310499,0.0,0.0,0.0,-0.0096195666119456,60.0,15.31002712249756,0.0,-7.272229396448894e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.760821558302268e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0001027862163027,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,7.59175673010759e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0001027861871989,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0004875727172475,285.7549133300781,294.1499938964844,297.6184387207031,294.7089233398437,298.78253173828125,297.88739013671875,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400136234238,1.0543359074688397e-08,0.0010400030296295,-0.0266693215817213,0.0,0.0,0.0,-0.0100395940244197,60.0,15.218676567077637,0.0,-7.37462926281296e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,9.760821558302268e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481994628906,0.0,0.0,0.0001027862163027,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,7.59175673010759e-05,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478942871094,0.0,0.0,0.0001027861871989,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0004875727172475,285.7549133300781,294.1499938964844,297.6184387207031,294.7089233398437,298.78253173828125,297.88739013671875,286.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400136234238,1.0543359074688397e-08,0.0010400030296295,-0.0266693215817213,0.0,0.0,0.0,-0.0100395940244197,60.0,15.218676567077637,0.0,-7.37462926281296e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,9.841287828749046e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001036335597746,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,7.654341607121751e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0001036335306707,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0004915921599604,285.76129150390625,294.1499938964844,297.4274597167969,294.60009765625,298.7582702636719,297.7374267578125,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485871462151,1.1545907341314889e-08,0.0010485756210982,-0.0292934253811836,0.0,0.0,0.0,-0.0105365999042987,60.0,15.104497909545898,0.0,-7.496716847299467e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,9.841287828749046e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001036335597746,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,7.654341607121751e-05,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0001036335306707,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0004915921599604,285.76129150390625,294.1499938964844,297.4274597167969,294.60009765625,298.7582702636719,297.7374267578125,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485871462151,1.1545907341314889e-08,0.0010485756210982,-0.0292934253811836,0.0,0.0,0.0,-0.0105365999042987,60.0,15.104497909545898,0.0,-7.496716847299467e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,9.93520807242021e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001046225806931,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,7.727390038780868e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001046225515892,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.00049628369743,285.7677917480469,294.1499938964844,297.2142028808594,294.47589111328125,298.7305908203125,297.55523681640625,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585932759568,1.2716097508302935e-08,0.0010585805866867,-0.0323555655777454,0.0,0.0,0.0,-0.0111167076975107,60.0,14.97296142578125,0.0,-7.640486643367694e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,9.93520807242021e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,0.0001046225806931,299.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587585449219,0.0,0.0,7.727390038780868e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001046225515892,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,0.00049628369743,285.7677917480469,294.1499938964844,297.2142028808594,294.47589111328125,298.7305908203125,297.55523681640625,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585932759568,1.2716097508302935e-08,0.0010585805866867,-0.0323555655777454,0.0,0.0,0.0,-0.0111167076975107,60.0,14.97296142578125,0.0,-7.640486643367694e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,9.9886157840956e-05,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001051849903888,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,7.768929935991764e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001051849612849,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.000498951470945,285.7711181640625,294.1499938964844,297.1000366210937,294.40850830078125,298.7152099609375,297.45147705078125,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642843553796,1.3381536767553824e-08,0.0010642709676176,-0.0340964831411838,0.0,0.0,0.0,-0.0114465951919555,60.0,14.901911735534668,0.0,-7.722850625668799e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,0.0001004337827907,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001057616682373,299.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,7.811522664269432e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,0.0001057616391335,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0005016869981773,285.77447509765625,294.1499938964844,296.98126220703125,294.3378295898437,298.6986694335937,297.3392028808594,286.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701190913096,1.4063858522206374e-08,0.0010701051214709,-0.0358812548220157,0.0,0.0,0.0,-0.0117848496884107,60.0,14.825867652893066,0.0,-7.807762614220337e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0001014108856907,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001067906050593,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,7.887520041549578e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001067905759555,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0005065678269602,285.78131103515625,294.1499938964844,296.7311706542969,294.1873779296875,298.6622314453125,297.0960388183594,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805308120325,1.5281310439263507e-08,0.0010805155616253,-0.0390649288892746,0.0,0.0,0.0,-0.0123883932828903,60.0,14.64775562286377,0.0,-7.960419878827454e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
