time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972280,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,0.0001014108856907,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001067906050593,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,7.887520041549578e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001067905759555,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0005065678269602,285.78131103515625,294.1499938964844,296.7311706542969,294.1873779296875,298.6622314453125,297.0960388183594,286.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805308120325,1.5281310439263507e-08,0.0010805155616253,-0.0390649288892746,0.0,0.0,0.0,-0.0123883932828903,60.0,14.64775562286377,0.0,-7.960419878827454e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001022179858409,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,0.0001076405242201,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.950294093461707e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001076404951163,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0005105995223857,285.78826904296875,294.1499938964844,296.46649169921875,294.02606201171875,298.6215209960937,296.83355712890625,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891308775171,1.6286945125898455e-08,0.0010891145793721,-0.0416938215494155,0.0,0.0,0.0,-0.0128869293257594,60.0,14.431890487670898,0.0,-8.087631186981525e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001022179858409,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,0.0001076405242201,299.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.950294093461707e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,0.0001076404951163,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,0.0005105995223857,285.78826904296875,294.1499938964844,296.46649169921875,294.02606201171875,298.6215209960937,296.83355712890625,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891308775171,1.6286945125898455e-08,0.0010891145793721,-0.0416938215494155,0.0,0.0,0.0,-0.0128869293257594,60.0,14.431890487670898,0.0,-8.087631186981525e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0001028713886626,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001083285824279,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,8.001114474609494e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.000108328553324,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0005138633423484,285.7953491210937,294.1499938964844,296.1897888183594,293.85546875,298.5758056640625,296.55633544921875,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960932122543,1.7101072558034502e-08,0.001096076099202,-0.0438214614987373,0.0,0.0,0.0,-0.0132905272766947,60.0,14.171334266662598,0.0,-8.19135408391958e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0001028713886626,299.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001083285824279,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,8.001114474609494e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772521972656,0.0,0.0,0.000108328553324,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0005138633423484,285.7953491210937,294.1499938964844,296.1897888183594,293.85546875,298.5758056640625,296.55633544921875,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960932122543,1.7101072558034502e-08,0.001096076099202,-0.0438214614987373,0.0,0.0,0.0,-0.0132905272766947,60.0,14.171334266662598,0.0,-8.19135408391958e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0001034564556903,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001089446886908,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,8.04661976872012e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001089446595869,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0005167858907952,285.8025817871094,294.1499938964844,295.90362548828125,293.67724609375,298.52545166015625,296.2679443359375,286.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023269034922,1.7830068088642292e-08,0.0011023090919479,-0.0457261241972446,0.0,0.0,0.0,-0.0136519186198711,60.0,13.879268646240234,0.0,-8.284791164214766e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0001034564556903,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001089446886908,299.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,8.04661976872012e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001089446595869,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0005167858907952,285.8025817871094,294.1499938964844,295.90362548828125,293.67724609375,298.52545166015625,296.2679443359375,286.8667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023269034922,1.7830068088642292e-08,0.0011023090919479,-0.0457261241972446,0.0,0.0,0.0,-0.0136519186198711,60.0,13.879268646240234,0.0,-8.284791164214766e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001036641479004,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0001091633967007,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,8.062773122219369e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.0001091633675969,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.0005178233841434,285.80621337890625,294.1499938964844,295.7577819824219,293.58575439453125,298.498291015625,296.120849609375,286.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045396095141,1.8088840647578763e-08,0.0011045215651392,-0.0464021116495132,0.0,0.0,0.0,-0.0137802027165889,60.0,13.719186782836914,0.0,-8.31808648626975e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78985595703125,0.0,0.0,0.0001038059708662,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0001093127430067,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,8.073803473962471e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0001093127139029,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,0.0005185317713767,285.8099060058594,294.1499938964844,295.6105651855469,293.4930114746094,298.46990966796875,295.97265625,286.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060511460527,1.8265547296891785e-08,0.0011060328688472,-0.0468636788427829,0.0,0.0,0.0,-0.0138678047806024,60.0,13.549500465393066,0.0,-8.340860091493597e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0001038646078086,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.000109374486783,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,8.078364044195041e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.0001093744576792,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0005188246723264,285.8173217773437,294.1499938964844,295.3131408691406,293.30450439453125,298.40985107421875,295.67529296875,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066775768995,1.833858931377108e-08,0.0011066591832786,-0.0470544584095478,0.0,0.0,0.0,-0.0139040239155292,60.0,13.18195343017578,-0.0,-8.350282598712513e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953491210937,0.0,0.0,0.0001038646078086,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.000109374486783,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,8.078364044195041e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.0001093744576792,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0005188246723264,285.8173217773437,294.1499938964844,295.3131408691406,293.30450439453125,298.40985107421875,295.67529296875,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066775768995,1.833858931377108e-08,0.0011066591832786,-0.0470544584095478,0.0,0.0,0.0,-0.0139040239155292,60.0,13.18195343017578,-0.0,-8.350282598712513e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001036422690958,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001091403610189,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,8.061071275733411e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001091403319151,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0005177141283638,285.8247985839844,294.1499938964844,295.013916015625,293.11346435546875,298.3452453613281,295.3791809082031,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043087579309,1.8061530937529824e-08,0.0011042907135561,-0.0463307686150074,0.0,0.0,0.0,-0.0137666761875152,60.0,12.777729034423828,-0.0,-8.314568589185002e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001036422690958,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001091403610189,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,8.061071275733411e-05,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001091403319151,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0005177141283638,285.8247985839844,294.1499938964844,295.013916015625,293.11346435546875,298.3452453613281,295.3791809082031,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043087579309,1.8061530937529824e-08,0.0011042907135561,-0.0463307686150074,0.0,0.0,0.0,-0.0137666761875152,60.0,12.777729034423828,-0.0,-8.314568589185002e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001031069405144,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001085766270989,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,8.019434608286247e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001085765979951,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0005150400102138,285.83233642578125,294.1499938964844,294.7154541015625,292.9217529296875,298.2763671875,295.0880126953125,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986061533913,1.7394464535414045e-08,0.0010985888075083,-0.044588066637516,0.0,0.0,0.0,-0.0134359942749142,60.0,12.341083526611328,-0.0,-8.228894898820729e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001031069405144,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001085766270989,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061828613281,0.0,0.0,8.019434608286247e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0001085765979951,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0005150400102138,285.83233642578125,294.1499938964844,294.7154541015625,292.9217529296875,298.2763671875,295.0880126953125,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986061533913,1.7394464535414045e-08,0.0010985888075083,-0.044588066637516,0.0,0.0,0.0,-0.0134359942749142,60.0,12.341083526611328,-0.0,-8.228894898820729e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001023273362079,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001077556662494,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,7.958798232721165e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0001077556371456,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0005111457430757,285.8398742675781,294.1499938964844,294.4203186035156,292.7311706542969,298.20367431640625,294.8043518066406,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903005022555,1.6423042481505945e-08,0.0010902840876951,-0.0420495308935642,0.0,0.0,0.0,-0.0129544278606772,60.0,11.880867004394531,-0.0,-8.10492366554172e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001023273362079,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001077556662494,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,7.958798232721165e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0001077556371456,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0005111457430757,285.8398742675781,294.1499938964844,294.4203186035156,292.7311706542969,298.20367431640625,294.8043518066406,286.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903005022555,1.6423042481505945e-08,0.0010902840876951,-0.0420495308935642,0.0,0.0,0.0,-0.0129544278606772,60.0,11.880867004394531,-0.0,-8.10492366554172e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0001018504044623,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,0.0001072534359991,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.921703945612535e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132629394531,0.0,0.0,0.0001072534068953,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0005087634199298,285.8436584472656,294.1499938964844,294.2748107910156,292.6369323730469,298.16583251953125,294.6667175292969,286.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852178093045,1.5828771182668788e-08,0.0010852019768208,-0.0404961742460727,0.0,0.0,0.0,-0.0126598188653588,60.0,11.644200325012209,-0.0,-8.02954716050408e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,0.0001013342916849,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001067099437932,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,7.881561759859324e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001067099146894,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,0.0005061852862127,285.8474426269531,294.1499938964844,294.1310729980469,292.543701171875,298.1271667480469,294.531982421875,286.9330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797185823321,1.5185676716100716e-08,0.0010797033319249,-0.0388148799538612,0.0,0.0,0.0,-0.0123410122469067,60.0,11.405678749084473,-0.0,-7.948374758370846e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0001002358840196,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001055532629834,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,7.796129648340866e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001055532411555,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0005006985738873,285.85498046875,294.1499938964844,293.85028076171875,292.3612365722656,298.0476379394531,294.272216796875,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680160485208,1.3817053279296942e-08,0.0010680021950975,-0.0352357067167758,0.0,0.0,0.0,-0.0116625353693962,60.0,10.929941177368164,-0.0,-7.77699398213372e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,0.0001002358840196,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001055532629834,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,7.796129648340866e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001055532411555,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0005006985738873,285.85498046875,294.1499938964844,293.85028076171875,292.3612365722656,298.0476379394531,294.272216796875,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680160485208,1.3817053279296942e-08,0.0010680021950975,-0.0352357067167758,0.0,0.0,0.0,-0.0116625353693962,60.0,10.929941177368164,-0.0,-7.77699398213372e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.912158566294238e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.000104379854747,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,7.70946207921952e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,0.0001043798256432,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0004951324081048,285.86248779296875,294.1499938964844,293.5804748535156,292.1858215332031,297.96551513671875,294.0257568359375,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056141918525,1.2428643891837511e-08,0.0010561294620856,-0.0316034331917762,0.0,0.0,0.0,-0.0109742386266589,60.0,10.463664054870604,-0.0,-7.605042640079773e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.912158566294238e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,0.000104379854747,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82891845703125,0.0,0.0,7.70946207921952e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,0.0001043798256432,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,0.0004951324081048,285.86248779296875,294.1499938964844,293.5804748535156,292.1858215332031,297.96551513671875,294.0257568359375,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056141918525,1.2428643891837511e-08,0.0010561294620856,-0.0316034331917762,0.0,0.0,0.0,-0.0109742386266589,60.0,10.463664054870604,-0.0,-7.605042640079773e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,9.808481991058215e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0001032880900311,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.62882482376881e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001032880682032,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.000489953556098,285.8699951171875,294.1499938964844,293.32421875,292.0195007324219,297.8809814453125,293.7939453125,286.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450944537296,1.1136859434657254e-08,0.0010450832778587,-0.0282228328287601,0.0,0.0,0.0,-0.0103338444605469,60.0,10.018731117248535,-0.0,-7.44678274600119e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,9.808481991058215e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0001032880900311,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,7.62882482376881e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332824707031,0.0,0.0,0.0001032880682032,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.000489953556098,285.8699951171875,294.1499938964844,293.32421875,292.0195007324219,297.8809814453125,293.7939453125,286.9647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450944537296,1.1136859434657254e-08,0.0010450832778587,-0.0282228328287601,0.0,0.0,0.0,-0.0103338444605469,60.0,10.018731117248535,-0.0,-7.44678274600119e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.721630340209232e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.000102373494883,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,7.561273378087208e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001023734730551,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0004856151354033,285.87750244140625,294.1499938964844,293.0840759277344,291.8643493652344,297.7942810058594,293.5765075683594,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358397848904,1.0054714394414075e-08,0.0010358296567574,-0.0253901220858097,0.0,0.0,0.0,-0.0097973775118589,60.0,9.606176376342772,-0.0,-7.31548510657376e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406982421875,0.0,0.0,9.721630340209232e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.000102373494883,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403625488281,0.0,0.0,7.561273378087208e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001023734730551,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,0.0004856151354033,285.87750244140625,294.1499938964844,293.0840759277344,291.8643493652344,297.7942810058594,293.5765075683594,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358397848904,1.0054714394414075e-08,0.0010358296567574,-0.0253901220858097,0.0,0.0,0.0,-0.0097973775118589,60.0,9.606176376342772,-0.0,-7.31548510657376e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,9.685872646514326e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001019969495246,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,7.533461757702753e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419189453125,0.0,0.0,0.0001019969276967,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0004838289751205,285.8812561035156,294.1499938964844,292.9708557128906,291.7915954589844,297.7501525878906,293.4728698730469,286.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320307919755,9.609191664594618e-09,0.0010320211295038,-0.0242237038910388,0.0,0.0,0.0,-0.0095765180885791,60.0,9.414587020874023,-0.0,-7.261768075750298e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,9.656674228608608e-05,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0001016894748318,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,7.510752038797364e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0001016894530039,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8462829589844,0.0,0.0,0.000482370465761,285.8849792480469,294.1499938964844,292.86260986328125,291.7224426269531,297.7055358886719,293.3722229003906,286.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289191268384,9.245392895707027e-09,0.001028909930028,-0.0232711769640445,0.0,0.0,0.0,-0.0093961656093597,60.0,9.23419952392578,-0.0,-7.218051933932659e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,9.61458354140632e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001012462380458,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,7.478013867512345e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001012462162179,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0004802679468411,285.8925170898437,294.1499938964844,292.662353515625,291.5959777832031,297.6152648925781,293.17755126953125,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244321310892,8.720951960583534e-09,0.0010244233999401,-0.0218979362398386,0.0,0.0,0.0,-0.0091361673548817,60.0,8.903876304626465,-0.0,-7.15526411454448e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,9.61458354140632e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001012462380458,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,7.478013867512345e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001012462162179,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0004802679468411,285.8925170898437,294.1499938964844,292.662353515625,291.5959777832031,297.6152648925781,293.17755126953125,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244321310892,8.720951960583534e-09,0.0010244233999401,-0.0218979362398386,0.0,0.0,0.0,-0.0091361673548817,60.0,8.903876304626465,-0.0,-7.15526411454448e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.591477282810956e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0001010029227472,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,7.460042979801074e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0001010029009194,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0004791137762367,285.9000549316406,294.1499938964844,292.48590087890625,291.487060546875,297.5234680175781,292.9945068359375,287.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219704126939,8.433058695800355e-09,0.0010219620307907,-0.0211440380662679,0.0,0.0,0.0,-0.0089934486895799,60.0,8.624153137207031,-0.0,-7.120912215441423e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,9.591477282810956e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,0.0001010029227472,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,7.460042979801074e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0001010029009194,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,0.0004791137762367,285.9000549316406,294.1499938964844,292.48590087890625,291.487060546875,297.5234680175781,292.9945068359375,287.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219704126939,8.433058695800355e-09,0.0010219620307907,-0.0211440380662679,0.0,0.0,0.0,-0.0089934486895799,60.0,8.624153137207031,-0.0,-7.120912215441423e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.57775700953789e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001008584367809,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,7.449371332768351e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001008584149531,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0004784283810295,285.9076538085937,294.1499938964844,292.3358154296875,291.3978881835937,297.43072509765625,292.8222045898437,287.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205080034211,8.262094119970698e-09,0.0010204997379332,-0.0206963196396827,0.0,0.0,0.0,-0.0089086918160319,60.0,8.384047508239746,-0.0,-7.100552323890953e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638916015625,0.0,0.0,9.57775700953789e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,0.0001008584367809,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,7.449371332768351e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001008584149531,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0004784283810295,285.9076538085937,294.1499938964844,292.3358154296875,291.3978881835937,297.43072509765625,292.8222045898437,287.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205080034211,8.262094119970698e-09,0.0010204997379332,-0.0206963196396827,0.0,0.0,0.0,-0.0089086918160319,60.0,8.384047508239746,-0.0,-7.100552323890953e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,9.569442045176402e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.000100770877907,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,7.442903734045103e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001007708560791,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.000478013040265,285.9153137207031,294.1499938964844,292.214599609375,291.33062744140625,297.33746337890625,292.6639709472656,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196215007454,8.158483666420581e-09,0.0010196132352575,-0.0204249825328588,0.0,0.0,0.0,-0.0088573256507515,60.0,8.185462951660156,-0.0,-7.088227249596457e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,9.569442045176402e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.000100770877907,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,7.442903734045103e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001007708560791,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.000478013040265,285.9153137207031,294.1499938964844,292.214599609375,291.33062744140625,297.33746337890625,292.6639709472656,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196215007454,8.158483666420581e-09,0.0010196132352575,-0.0204249825328588,0.0,0.0,0.0,-0.0088573256507515,60.0,8.185462951660156,-0.0,-7.088227249596457e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,9.567433153279126e-05,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001007497266982,299.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724975585937,0.0,0.0,7.441341585945338e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001007497048703,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0004779127193614,285.91912841796875,294.1499938964844,292.1656494140625,291.3058776855469,297.290771484375,292.59161376953125,287.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194079950451,8.13345391037501e-09,0.0010193998459726,-0.0203594304621219,0.0,0.0,0.0,-0.0088449195027351,60.0,8.103558540344238,-0.0,-7.085251496619095e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,9.566656808601692e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87451171875,0.0,0.0,0.0001007415485219,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,7.440737681463361e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.000100741526694,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,0.0004778739239554,285.9230041503906,294.1499938964844,292.1248474121094,291.28741455078125,297.2441711425781,292.5240783691406,287.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193252237513,8.123772765600279e-09,0.0010193170746788,-0.0203340779989957,0.0,0.0,0.0,-0.0088401203975081,60.0,8.0328369140625,-0.0,-7.084100417387162e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
