time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974620,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,9.568619134370238e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001007622122415,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,7.442264177370816e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001007621904136,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0004779719456564,285.93072509765625,294.1499938964844,292.06915283203125,291.2704162597656,297.1514892578125,292.40478515625,287.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195333743467,8.148205665747811e-09,0.0010195252252742,-0.0203980673104524,0.0,0.0,0.0,-0.0088522294536232,60.0,7.925992488861084,-0.0,-7.08700511609095e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,9.568619134370238e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,0.0001007622122415,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,7.442264177370816e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001007621904136,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0004779719456564,285.93072509765625,294.1499938964844,292.06915283203125,291.2704162597656,297.1514892578125,292.40478515625,287.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195333743467,8.148205665747811e-09,0.0010195252252742,-0.0203980673104524,0.0,0.0,0.0,-0.0088522294536232,60.0,7.925992488861084,-0.0,-7.08700511609095e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,9.574505384080112e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001008241961244,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,7.446842209901661e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001008241742965,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0004782659816555,285.9385070800781,294.1499938964844,292.04998779296875,291.28173828125,297.0599060058594,292.3095092773437,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201603872701,8.221528347007734e-09,0.0010201521217823,-0.0205900855362415,0.0,0.0,0.0,-0.0088885780423879,60.0,7.867001533508301,-0.0,-7.095725607086933e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,9.574505384080112e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,0.0001008241961244,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,7.446842209901661e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001008241742965,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.0004782659816555,285.9385070800781,294.1499938964844,292.04998779296875,291.28173828125,297.0599060058594,292.3095092773437,287.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201603872701,8.221528347007734e-09,0.0010201521217823,-0.0205900855362415,0.0,0.0,0.0,-0.0088885780423879,60.0,7.867001533508301,-0.0,-7.095725607086933e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,9.581786434864624e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001009008701657,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.45250508771278e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001009008483379,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0004786296922247,285.94635009765625,294.1499938964844,292.04998779296875,291.3076477050781,296.9698181152344,292.2381286621094,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209368774667,8.312235344476449e-09,0.0010209284955635,-0.0208276305347681,0.0,0.0,0.0,-0.0089335488155484,60.0,7.848346710205078,-0.0,-7.106520882871338e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,9.581786434864624e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001009008701657,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.45250508771278e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001009008483379,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0004786296922247,285.94635009765625,294.1499938964844,292.04998779296875,291.3076477050781,296.9698181152344,292.2381286621094,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209368774667,8.312235344476449e-09,0.0010209284955635,-0.0208276305347681,0.0,0.0,0.0,-0.0089335488155484,60.0,7.848346710205078,-0.0,-7.106520882871338e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.580797632224858e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0001008904582704,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,7.45173601899296e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001008904364425,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0004785803030245,285.9542541503906,294.1499938964844,292.04998779296875,291.3329772949219,296.8812866210937,292.1861572265625,287.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208322200924,8.299903875297332e-09,0.0010208239546045,-0.0207953359931707,0.0,0.0,0.0,-0.0089274402707815,60.0,7.844503879547119,-0.0,-7.10505219103652e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,9.580797632224858e-05,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0001008904582704,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,7.45173601899296e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001008904364425,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0004785803030245,285.9542541503906,294.1499938964844,292.04998779296875,291.3329772949219,296.8812866210937,292.1861572265625,287.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208322200924,8.299903875297332e-09,0.0010208239546045,-0.0207953359931707,0.0,0.0,0.0,-0.0089274402707815,60.0,7.844503879547119,-0.0,-7.10505219103652e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,9.575128933647648e-05,298.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0001008307590382,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.90313720703125,0.0,0.0,7.447326788678765e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,0.0001008307372103,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0004782971518579,285.95819091796875,294.1499938964844,292.04998779296875,291.3454284667969,296.8377990722656,292.1669006347656,287.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202272096648,8.229267933757e-09,0.001020218944177,-0.0206103548407554,0.0,0.0,0.0,-0.0088924178853631,60.0,7.843378067016602,-0.0,-7.09664647047248e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,9.567801316734403e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.0001007535975077,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,7.441627531079575e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,0.0001007535756798,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0004779311129823,285.962158203125,294.1499938964844,292.04998779296875,291.35772705078125,296.794677734375,292.1504211425781,287.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194458300247,8.137963192211828e-09,0.0010194376809522,-0.0203712414950132,0.0,0.0,0.0,-0.0088471518829464,60.0,7.841925621032715,-0.0,-7.085787245841858e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,9.552703704684971e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001005946105578,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,7.429884863086045e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.00010059458873,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0004771769745275,285.9701232910156,294.1499938964844,292.04998779296875,291.3818664550781,296.7096252441406,292.12384033203125,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178382508456,7.949852331989861e-09,0.0010178303346037,-0.0198785979300737,0.0,0.0,0.0,-0.0087539032101631,60.0,7.839015007019043,-0.0,-7.063442097887673e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,9.552703704684971e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001005946105578,299.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,7.429884863086045e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.00010059458873,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,0.0004771769745275,285.9701232910156,294.1499938964844,292.04998779296875,291.3818664550781,296.7096252441406,292.12384033203125,287.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178382508456,7.949852331989861e-09,0.0010178303346037,-0.0198785979300737,0.0,0.0,0.0,-0.0087539032101631,60.0,7.839015007019043,-0.0,-7.063442097887673e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,9.543369378661735e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001004963123705,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,7.422624912578613e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0001004962905426,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004767107020597,285.9781188964844,294.1499938964844,292.04998779296875,291.4053649902344,296.626220703125,292.1047668457031,287.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016842899844,7.833535597967511e-09,0.0010168351000174,-0.0195739697664976,0.0,0.0,0.0,-0.0086962366476655,60.0,7.838893890380859,-0.0,-7.049642647416476e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,9.543369378661735e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001004963123705,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,7.422624912578613e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0001004962905426,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,0.0004767107020597,285.9781188964844,294.1499938964844,292.04998779296875,291.4053649902344,296.626220703125,292.1047668457031,287.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016842899844,7.833535597967511e-09,0.0010168351000174,-0.0195739697664976,0.0,0.0,0.0,-0.0086962366476655,60.0,7.838893890380859,-0.0,-7.049642647416476e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.551821131026372e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.000100585311884,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.429198740283027e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0001005852973321,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,0.0004771328822243,285.98614501953125,294.1499938964844,292.04998779296875,291.42822265625,296.5443115234375,292.090576171875,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177427902817,7.938828261444542e-09,0.0010177348740398,-0.0198497287929058,0.0,0.0,0.0,-0.0087484316900372,60.0,7.847708702087402,-0.0,-7.062133988711139e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255676269531,0.0,0.0,9.551821131026372e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.000100585311884,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,7.429198740283027e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241943359375,0.0,0.0,0.0001005852973321,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,0.0004771328822243,285.98614501953125,294.1499938964844,292.04998779296875,291.42822265625,296.5443115234375,292.090576171875,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177427902817,7.938828261444542e-09,0.0010177348740398,-0.0198497287929058,0.0,0.0,0.0,-0.0087484316900372,60.0,7.847708702087402,-0.0,-7.062133988711139e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,9.591037087375298e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,0.0001009982806863,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,7.459699554601684e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,0.0001009982588584,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,0.0004790918028447,285.9942321777344,294.1499938964844,292.04998779296875,291.45037841796875,296.4634704589844,292.0794372558594,287.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219197720289,8.427413433764741e-09,0.0010219113901257,-0.0211292561143636,0.0,0.0,0.0,-0.0089906379580497,60.0,7.871898651123047,-0.0,-7.120240042013394e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,9.591037087375298e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,0.0001009982806863,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,7.459699554601684e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306640625,0.0,0.0,0.0001009982588584,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,0.0004790918028447,285.9942321777344,294.1499938964844,292.04998779296875,291.45037841796875,296.4634704589844,292.0794372558594,287.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219197720289,8.427413433764741e-09,0.0010219113901257,-0.0211292561143636,0.0,0.0,0.0,-0.0089906379580497,60.0,7.871898651123047,-0.0,-7.120240042013394e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,9.636497270548716e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,0.0001014769950415,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,7.49505779822357e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001014769732137,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0004813626583199,285.9983215332031,294.1499938964844,292.04998779296875,291.4612121582031,296.4233703613281,292.0743713378906,287.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267620673403,8.993804812007511e-09,0.0010267529869452,-0.0226124171167612,0.0,0.0,0.0,-0.0092714140191674,60.0,7.895698070526123,-0.0,-7.187897210769735e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,9.711369784781708e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0001022654396365,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.553291652584448e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001022654178086,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384765625,0.0,0.0,0.0004851026751566,286.00244140625,294.1499938964844,292.04998779296875,291.47186279296875,296.3832702636719,292.0698547363281,287.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347384959459,9.926655053504874e-09,0.0010347286006435,-0.0250548664480447,0.0,0.0,0.0,-0.0097338622435927,60.0,7.933897495269775,-0.0,-7.300025828271829e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,9.944895282387732e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0001047245750669,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,7.734922837698832e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.000104724560515,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0004967677523382,286.0108642578125,294.1499938964844,292.04998779296875,291.4925842285156,296.3028564453125,292.0624084472656,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596169158816,1.2836260054882588e-08,0.0010596039937809,-0.0326699577271938,0.0,0.0,0.0,-0.0111762564629316,60.0,8.060894012451172,-0.0,-7.655327749489518e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,9.944895282387732e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0001047245750669,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.945068359375,0.0,0.0,7.734922837698832e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.000104724560515,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0004967677523382,286.0108642578125,294.1499938964844,292.04998779296875,291.4925842285156,296.3028564453125,292.0624084472656,287.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596169158816,1.2836260054882588e-08,0.0010596039937809,-0.0326699577271938,0.0,0.0,0.0,-0.0111762564629316,60.0,8.060894012451172,-0.0,-7.655327749489518e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.0001031200154102,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001085903859348,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,8.020450331969187e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001085903641069,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0005151054938323,286.0196228027344,294.1499938964844,292.04998779296875,291.5126037597656,296.2212829589844,292.0567932128906,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987261775881,1.7410375363624553e-08,0.0010987087152898,-0.044629655778408,0.0,0.0,0.0,-0.0134438006207346,60.0,8.26865005493164,-0.0,-8.23093557755783e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.0001031200154102,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001085903859348,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,8.020450331969187e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001085903641069,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522705078125,0.0,0.0,0.0005151054938323,286.0196228027344,294.1499938964844,292.04998779296875,291.5126037597656,296.2212829589844,292.0567932128906,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987261775881,1.7410375363624553e-08,0.0010987087152898,-0.044629655778408,0.0,0.0,0.0,-0.0134438006207346,60.0,8.26865005493164,-0.0,-8.23093557755783e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001074103201972,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0001131082826759,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,8.354140300070867e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.000113108260848,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0005365363904275,286.02880859375,294.1499938964844,292.04998779296875,291.5318298339844,296.137939453125,292.0531311035156,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444389820098,2.275634614079536e-08,0.0011444162810221,-0.058583315461874,0.0,0.0,0.0,-0.0160940010100603,60.0,8.543694496154785,-0.0,-8.930075523494453e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001074103201972,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587097167969,0.0,0.0,0.0001131082826759,299.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,8.354140300070867e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.000113108260848,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0005365363904275,286.02880859375,294.1499938964844,292.04998779296875,291.5318298339844,296.137939453125,292.0531311035156,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444389820098,2.275634614079536e-08,0.0011444162810221,-0.058583315461874,0.0,0.0,0.0,-0.0160940010100603,60.0,8.543694496154785,-0.0,-8.930075523494453e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001111891324399,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001170875475509,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,8.648048242321238e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.000117087525723,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005554123199544,286.0383605957031,294.1499938964844,292.04998779296875,291.55029296875,296.0533142089844,292.05133056640625,287.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847073910757,2.7465238972013143e-08,0.0011846799170598,-0.0708466544747352,0.0,0.0,0.0,-0.0184283945709466,60.0,8.828660011291504,-0.0,-9.569465220238273e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001111891324399,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001170875475509,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,8.648048242321238e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.000117087525723,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005554123199544,286.0383605957031,294.1499938964844,292.04998779296875,291.55029296875,296.0533142089844,292.05133056640625,287.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847073910757,2.7465238972013143e-08,0.0011846799170598,-0.0708466544747352,0.0,0.0,0.0,-0.0184283945709466,60.0,8.828660011291504,-0.0,-9.569465220238273e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714660644531,0.0,0.0,0.000112507972517,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0001184763532364,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,8.750624692765996e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0001184763314086,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0005620002630166,286.0432434082031,294.1499938964844,292.04998779296875,291.5592041015625,296.0108947753906,292.05084228515625,287.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011987757170572,2.910876339967672e-08,0.0011987466132268,-0.0751197785139083,0.0,0.0,0.0,-0.0192432273179292,60.0,8.951488494873047,-0.0,-9.79782157628506e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001131395765696,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,0.0001191414703498,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,8.799749775789678e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742126464844,0.0,0.0,0.0001191414485219,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0005651552346535,286.04815673828125,294.1499938964844,292.04998779296875,291.56793212890625,295.96875,292.050537109375,287.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055111583322,2.989586533885813e-08,0.0012054812395945,-0.0771648287773132,0.0,0.0,0.0,-0.019633449614048,60.0,9.044293403625488,-0.0,-9.90813617818276e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0001116004350478,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001175206707557,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,8.680038445163518e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001175206562038,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,0.0005574669339694,286.0578918457031,294.1499938964844,292.04998779296875,291.5847473144531,295.8865966796875,292.0502014160156,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891043977811,2.7977765881814776e-08,0.0011890764581039,-0.0721796229481697,0.0,0.0,0.0,-0.0186825469136238,60.0,9.09363842010498,-0.0,-9.64038733286543e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,0.0001116004350478,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001175206707557,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,8.680038445163518e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9821472167969,0.0,0.0,0.0001175206562038,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,0.0005574669339694,286.0578918457031,294.1499938964844,292.04998779296875,291.5847473144531,295.8865966796875,292.0502014160156,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891043977811,2.7977765881814776e-08,0.0011890764581039,-0.0721796229481697,0.0,0.0,0.0,-0.0186825469136238,60.0,9.09363842010498,-0.0,-9.64038733286543e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0001075418549589,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0001132467878051,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,8.364370296476409e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0001132467659772,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0005371934967115,286.0673522949219,294.1499938964844,292.04998779296875,291.6007080078125,295.80877685546875,292.0500793457031,287.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458670487627,2.292018841387744e-08,0.0011458442313596,-0.059010449796915,0.0,0.0,0.0,-0.0161753613501787,60.0,8.955911636352539,-0.0,-8.951948871072093e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0001075418549589,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,0.0001132467878051,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,8.364370296476409e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,0.0001132467659772,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,0.0005371934967115,286.0673522949219,294.1499938964844,292.04998779296875,291.6007080078125,295.80877685546875,292.0500793457031,287.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458670487627,2.292018841387744e-08,0.0011458442313596,-0.059010449796915,0.0,0.0,0.0,-0.0161753613501787,60.0,8.955911636352539,-0.0,-8.951948871072093e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,0.0001028624174068,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.000108319116407,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,8.00041452748701e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001083191018551,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0005138187552802,286.076416015625,294.1499938964844,292.04998779296875,291.6158142089844,295.73602294921875,292.050048828125,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960105573758,1.7089313075757673e-08,0.0010959934443235,-0.0437907166779041,0.0,0.0,0.0,-0.0132847875356674,60.0,8.70777702331543,-0.0,-8.18984915440524e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,0.0001028624174068,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.000108319116407,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,8.00041452748701e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001083191018551,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0005138187552802,286.076416015625,294.1499938964844,292.04998779296875,291.6158142089844,295.73602294921875,292.050048828125,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960105573758,1.7089313075757673e-08,0.0010959934443235,-0.0437907166779041,0.0,0.0,0.0,-0.0132847875356674,60.0,8.70777702331543,-0.0,-8.18984915440524e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,9.878992568701506e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0001040305796777,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,7.683664443902671e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001040305651258,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0004934758180752,286.0851745605469,294.1499938964844,292.04998779296875,291.6300048828125,295.667236328125,292.0500183105469,287.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526152327656,1.2015010319998964e-08,0.0010526032419875,-0.0305210538208484,0.0,0.0,0.0,-0.0107692368328571,60.0,8.442427635192871,-0.0,-7.554185543767744e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,9.878992568701506e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00469970703125,0.0,0.0,0.0001040305796777,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,7.683664443902671e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0001040305651258,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055847167969,0.0,0.0,0.0004934758180752,286.0851745605469,294.1499938964844,292.04998779296875,291.6300048828125,295.667236328125,292.0500183105469,287.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526152327656,1.2015010319998964e-08,0.0010526032419875,-0.0305210538208484,0.0,0.0,0.0,-0.0107692368328571,60.0,8.442427635192871,-0.0,-7.554185543767744e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,9.723870607558638e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001023970689857,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,7.56301378714852e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080261230469,0.0,0.0,0.0001023970544338,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00909423828125,0.0,0.0,0.0004857271560467,286.0894470214844,294.1499938964844,292.04998779296875,291.6367492675781,295.6341247558594,292.0500183105469,287.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360897285863,1.0082268353528434e-08,0.0010360796004533,-0.0254622418433427,0.0,0.0,0.0,-0.009811108931899,60.0,8.323287963867188,-0.0,-7.318811867662589e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
