time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976960,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.604403749108316e-05,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001011390268104,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,7.47009544284083e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.0001011390122584,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,0.0004797595320269,286.0936584472656,294.1499938964844,292.04998779296875,291.6432800292969,295.6017150878906,292.0500183105469,287.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233573848381,8.593787903521388e-09,0.0010233487701043,-0.0215649250894784,0.0,0.0,0.0,-0.0090731903910636,60.0,8.221024513244629,-0.0,-7.14007910573855e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.464804315939546e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.966898505808786e-05,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,7.361517782555893e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,9.9668963230215e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0004727862833533,286.10205078125,294.1499938964844,292.04998779296875,291.6556396484375,295.53857421875,292.0500183105469,287.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084749665111,6.854494749575224e-09,0.0010084680980071,-0.0170096922665834,0.0,0.0,0.0,-0.008210907690227,60.0,8.075260162353516,-0.0,-6.934025975624536e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,9.464804315939546e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,9.966898505808786e-05,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,7.361517782555893e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,9.9668963230215e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,0.0004727862833533,286.10205078125,294.1499938964844,292.04998779296875,291.6556396484375,295.53857421875,292.0500183105469,287.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084749665111,6.854494749575224e-09,0.0010084680980071,-0.0170096922665834,0.0,0.0,0.0,-0.008210907690227,60.0,8.075260162353516,-0.0,-6.934025975624536e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,9.44729836191982e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.948463412001728e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,7.347902283072472e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.948461956810206e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0004719118296634,286.11041259765625,294.1499938964844,292.04998779296875,291.6670227050781,295.4767761230469,292.0500183105469,287.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066056856885,6.6363745609976385e-09,0.0010065990500152,-0.0164383556693792,0.0,0.0,0.0,-0.0081027569249272,60.0,8.009267807006836,-0.0,-6.90839812023114e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,9.44729836191982e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,9.948463412001728e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,7.347902283072472e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,9.948461956810206e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,0.0004719118296634,286.11041259765625,294.1499938964844,292.04998779296875,291.6670227050781,295.4767761230469,292.0500183105469,287.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066056856885,6.6363745609976385e-09,0.0010065990500152,-0.0164383556693792,0.0,0.0,0.0,-0.0081027569249272,60.0,8.009267807006836,-0.0,-6.90839812023114e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,9.529265662422404e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0001003477882477,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,7.411654223687947e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001003477736958,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0004760062729474,286.11883544921875,294.1499938964844,292.04998779296875,291.67742919921875,295.4156494140625,292.0500183105469,287.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153360199183,7.657594558452274e-09,0.001015328336507,-0.0191131792962551,0.0,0.0,0.0,-0.0086090033873915,60.0,8.016639709472656,-0.0,-7.028795323549275e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,9.529265662422404e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0001003477882477,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03326416015625,0.0,0.0,7.411654223687947e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0001003477736958,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0004760062729474,286.11883544921875,294.1499938964844,292.04998779296875,291.67742919921875,295.4156494140625,292.0500183105469,287.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153360199183,7.657594558452274e-09,0.001015328336507,-0.0191131792962551,0.0,0.0,0.0,-0.0086090033873915,60.0,8.016639709472656,-0.0,-7.028795323549275e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.676352055976169e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001018966722767,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.526054832851514e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.0001018966577248,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0004833535349462,286.1274108886719,294.1499938964844,292.04998779296875,291.68682861328125,295.354736328125,292.0500183105469,287.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310057550668,9.490155328251149e-09,0.0010309962090104,-0.0239120461046695,0.0,0.0,0.0,-0.0095174713060259,60.0,8.081025123596191,-0.0,-7.247450639624732e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,9.676352055976169e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001018966722767,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.526054832851514e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394897460937,0.0,0.0,0.0001018966577248,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404968261719,0.0,0.0,0.0004833535349462,286.1274108886719,294.1499938964844,292.04998779296875,291.68682861328125,295.354736328125,292.0500183105469,287.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310057550668,9.490155328251149e-09,0.0010309962090104,-0.0239120461046695,0.0,0.0,0.0,-0.0095174713060259,60.0,8.081025123596191,-0.0,-7.247450639624732e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,9.76157680270262e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0001027941325446,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,7.59234098950401e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0431213378906,0.0,0.0,0.0001027941179927,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0004876106686424,286.1317749023437,294.1499938964844,292.04998779296875,291.691162109375,295.3243103027344,292.0500183105469,287.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400844039395,1.0551993945284721e-08,0.0010400738101452,-0.0266919266432523,0.0,0.0,0.0,-0.0100438594818115,60.0,8.126474380493164,-0.0,-7.37567660280547e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.848861373029648e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001037132897181,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,7.660229312023148e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001037132678902,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.000491970742587,286.1361694335937,294.1499938964844,292.04998779296875,291.6952209472656,295.2938842773437,292.0500183105469,287.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493850568309,1.1639513353145505e-08,0.0010493734152987,-0.0295384060591459,0.0,0.0,0.0,-0.0105829909443855,60.0,8.178972244262695,-0.0,-7.508167954028978e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,0.0001001006748992,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.000105410857941,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,7.785611524013802e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001054108433891,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.000500023306813,286.14508056640625,294.1499938964844,292.04998779296875,291.7025756835937,295.2331848144531,292.04998779296875,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665622539818,1.3648071117700056e-08,0.0010665486333891,-0.0347937047481536,0.0,0.0,0.0,-0.0115787200629711,60.0,8.286892890930176,-0.0,-7.755964759326164e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,0.0001001006748992,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.000105410857941,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550842285156,0.0,0.0,7.785611524013802e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001054108433891,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,0.000500023306813,286.14508056640625,294.1499938964844,292.04998779296875,291.7025756835937,295.2331848144531,292.04998779296875,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665622539818,1.3648071117700056e-08,0.0010665486333891,-0.0347937047481536,0.0,0.0,0.0,-0.0115787200629711,60.0,8.286892890930176,-0.0,-7.755964759326164e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001013760193018,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0001067538687493,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,7.884805381763726e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001067538469214,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.000506393960677,286.15411376953125,294.1499938964844,292.04998779296875,291.7088317871094,295.1728515625,292.04998779296875,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801551397889,1.5237132444667623e-08,0.0010801400057971,-0.0389494188129901,0.0,0.0,0.0,-0.0123665034770965,60.0,8.384077072143555,-0.0,-7.954854197578244e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001013760193018,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619812011719,0.0,0.0,0.0001067538687493,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626525878906,0.0,0.0,7.884805381763726e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001067538469214,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,0.000506393960677,286.15411376953125,294.1499938964844,292.04998779296875,291.7088317871094,295.1728515625,292.04998779296875,287.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801551397889,1.5237132444667623e-08,0.0010801400057971,-0.0389494188129901,0.0,0.0,0.0,-0.0123665034770965,60.0,8.384077072143555,-0.0,-7.954854197578244e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0001022724463837,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001076978369383,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,7.954526518005878e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001076978223863,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0005108717596158,286.16326904296875,294.1499938964844,292.04998779296875,291.7140197753906,295.1131591796875,292.04998779296875,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897072497755,1.6354064769075194e-08,0.0010896909516304,-0.0418692529201507,0.0,0.0,0.0,-0.0129202157258987,60.0,8.460515022277832,-0.0,-8.096156989267912e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705261230469,0.0,0.0,0.0001022724463837,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001076978369383,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,7.954526518005878e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001076978223863,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,0.0005108717596158,286.16326904296875,294.1499938964844,292.04998779296875,291.7140197753906,295.1131591796875,292.04998779296875,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897072497755,1.6354064769075194e-08,0.0010896909516304,-0.0418692529201507,0.0,0.0,0.0,-0.0129202157258987,60.0,8.460515022277832,-0.0,-8.096156989267912e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001029146951623,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0001083741663023,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,8.004480332601815e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001083741517504,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0005140799330547,286.1724853515625,294.1499938964844,292.04998779296875,291.71807861328125,295.0542297363281,292.04998779296875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965511901304,1.7154313525225007e-08,0.0010965339606627,-0.0439605787396431,0.0,0.0,0.0,-0.0133169339969754,60.0,8.516338348388672,-0.0,-8.198159662242689e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,0.0001029146951623,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0001083741663023,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780639648437,0.0,0.0,8.004480332601815e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001083741517504,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0005140799330547,286.1724853515625,294.1499938964844,292.04998779296875,291.71807861328125,295.0542297363281,292.04998779296875,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965511901304,1.7154313525225007e-08,0.0010965339606627,-0.0439605787396431,0.0,0.0,0.0,-0.0133169339969754,60.0,8.516338348388672,-0.0,-8.198159662242689e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.0001031674910336,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.081298828125,0.0,0.0,0.0001086403644876,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,8.024141425266862e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001086403499357,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0005153426900506,286.1770935058594,294.1499938964844,292.04998779296875,291.7196960449219,295.0250549316406,292.04998779296875,287.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992445750162,1.746929179091694e-08,0.0010992269963026,-0.0447835735976696,0.0,0.0,0.0,-0.0134730814024806,60.0,8.538413047790527,-0.0,-8.238483673039809e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001033923545037,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,0.0001088771605282,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,8.041630644584075e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0001088771459762,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0005164659232832,286.1817321777344,294.1499938964844,292.04998779296875,291.72100830078125,294.9961242675781,292.04998779296875,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016508797183,1.774948010790922e-08,0.0011016330681741,-0.0455155819654464,0.0,0.0,0.0,-0.0136120337992906,60.0,8.556083679199219,-0.0,-8.274435003841064e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0001034306915244,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.000108917527541,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,8.044612332014367e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0001089175129891,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0005166574264876,286.1910400390625,294.1499938964844,292.04998779296875,291.7228088378906,294.93914794921875,292.04998779296875,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020509991794,1.779722502703862e-08,0.0011020331876352,-0.0456403233110904,0.0,0.0,0.0,-0.0136356623843312,60.0,8.57158374786377,-0.0,-8.280569829821617e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0001034306915244,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.000108917527541,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937194824219,0.0,0.0,8.044612332014367e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0001089175129891,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0005166574264876,286.1910400390625,294.1499938964844,292.04998779296875,291.7228088378906,294.93914794921875,292.04998779296875,287.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020509991794,1.779722502703862e-08,0.0011020331876352,-0.0456403233110904,0.0,0.0,0.0,-0.0136356623843312,60.0,8.57158374786377,-0.0,-8.280569829821617e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001033210719469,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0001088020944735,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,8.036086364882067e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001088020799215,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0005161098670214,286.2003173828125,294.1499938964844,292.04998779296875,291.723388671875,294.88336181640625,292.04998779296875,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008821893483,1.766062673880242e-08,0.0011008646106347,-0.0452834591269493,0.0,0.0,0.0,-0.013567941263318,60.0,8.568109512329102,-0.0,-8.263025819132963e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001033210719469,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009216308594,0.0,0.0,0.0001088020944735,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,8.036086364882067e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001088020799215,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,0.0005161098670214,286.2003173828125,294.1499938964844,292.04998779296875,291.723388671875,294.88336181640625,292.04998779296875,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008821893483,1.766062673880242e-08,0.0011008646106347,-0.0452834591269493,0.0,0.0,0.0,-0.013567941263318,60.0,8.568109512329102,-0.0,-8.263025819132963e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001032211657729,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0001086968841264,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,8.02831636974588e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001086968695744,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0005156107945367,286.2095947265625,294.1499938964844,292.04998779296875,291.723388671875,294.8287048339844,292.04998779296875,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998151265084,1.7536123664285697e-08,0.0010997975477948,-0.0449581854045391,0.0,0.0,0.0,-0.0135062076151371,60.0,8.557209968566895,-0.0,-8.24705210789034e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001032211657729,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0001086968841264,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,8.02831636974588e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001086968695744,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0005156107945367,286.2095947265625,294.1499938964844,292.04998779296875,291.723388671875,294.8287048339844,292.04998779296875,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998151265084,1.7536123664285697e-08,0.0010997975477948,-0.0449581854045391,0.0,0.0,0.0,-0.0135062076151371,60.0,8.557209968566895,-0.0,-8.24705210789034e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0001031451829476,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001086168704205,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,8.022406109375879e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001086168558686,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0005152312805876,286.2188720703125,294.1499938964844,292.04998779296875,291.723388671875,294.7751770019531,292.04998779296875,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990054579451,1.7441434962961466e-08,0.0010989879956468,-0.0447107926011085,0.0,0.0,0.0,-0.0134592670947313,60.0,8.543966293334961,-0.0,-8.234913195792616e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0001031451829476,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,0.0001086168704205,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,8.022406109375879e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,0.0001086168558686,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.117431640625,0.0,0.0,0.0005152312805876,286.2188720703125,294.1499938964844,292.04998779296875,291.723388671875,294.7751770019531,292.04998779296875,287.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990054579451,1.7441434962961466e-08,0.0010989879956468,-0.0447107926011085,0.0,0.0,0.0,-0.0134592670947313,60.0,8.543966293334961,-0.0,-8.234913195792616e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,0.0001031171705108,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12066650390625,0.0,0.0,0.0001085873809643,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12127685546875,0.0,0.0,8.020227687666193e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205139160156,0.0,0.0,0.0001085873664123,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,0.0005150913493707,286.2235107421875,294.1499938964844,292.04998779296875,291.723388671875,294.7489013671875,292.04998779296875,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987070854753,1.740652955106725e-08,0.001098689623177,-0.0446195900440216,0.0,0.0,0.0,-0.0134419631212949,60.0,8.537254333496094,-0.0,-8.230440329271006e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,0.0001030925996019,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,0.000108561500383,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,8.018316293600947e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244812011719,0.0,0.0,0.0001085614858311,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0005149685894139,286.2281494140625,294.1499938964844,292.04998779296875,291.723388671875,294.722900390625,292.04998779296875,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984459659084,1.7375901606442312e-08,0.0010984285036101,-0.0445395708084106,0.0,0.0,0.0,-0.0134267844259738,60.0,8.53064250946045,-0.0,-8.226517422826873e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001030545245157,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0001085214025806,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,8.015354978851974e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0001085213880287,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0005147784249857,286.2374267578125,294.1499938964844,292.04998779296875,291.723388671875,294.6714172363281,292.04998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980390943586,1.7328448009834574e-08,0.0010980217484757,-0.0444155819714069,0.0,0.0,0.0,-0.0134032545611262,60.0,8.517801284790039,-0.0,-8.220440861350654e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001030545245157,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0001085214025806,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,8.015354978851974e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0001085213880287,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0005147784249857,286.2374267578125,294.1499938964844,292.04998779296875,291.723388671875,294.6714172363281,292.04998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980390943586,1.7328448009834574e-08,0.0010980217484757,-0.0444155819714069,0.0,0.0,0.0,-0.0134032545611262,60.0,8.517801284790039,-0.0,-8.220440861350654e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001030356434057,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001085015246644,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,8.013886690605432e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001085015101125,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.000514684128575,286.2467041015625,294.1499938964844,292.04998779296875,291.723388671875,294.6209716796875,292.04998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978378122672,1.730490950535568e-08,0.0010978204663842,-0.0443540774285793,0.0,0.0,0.0,-0.0133915850892663,60.0,8.50579833984375,-0.0,-8.21742673906556e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001030356434057,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001085015246644,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,8.013886690605432e-05,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.140380859375,0.0,0.0,0.0001085015101125,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.000514684128575,286.2467041015625,294.1499938964844,292.04998779296875,291.723388671875,294.6209716796875,292.04998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978378122672,1.730490950535568e-08,0.0010978204663842,-0.0443540774285793,0.0,0.0,0.0,-0.0133915850892663,60.0,8.50579833984375,-0.0,-8.21742673906556e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001030335188261,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001084992909454,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,8.01372152636759e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001084992763935,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0005146735347807,286.2559814453125,294.1499938964844,292.04998779296875,291.723388671875,294.5715026855469,292.04998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978149948641,1.7302253851880778e-08,0.0010977977653965,-0.0443471409380435,0.0,0.0,0.0,-0.0133902681991457,60.0,8.494729995727539,-0.0,-8.217087099637865e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492614746094,0.0,0.0,0.0001030335188261,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14849853515625,0.0,0.0,0.0001084992909454,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,8.01372152636759e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001084992763935,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0005146735347807,286.2559814453125,294.1499938964844,292.04998779296875,291.723388671875,294.5715026855469,292.04998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978149948641,1.7302253851880778e-08,0.0010977977653965,-0.0443471409380435,0.0,0.0,0.0,-0.0133902681991457,60.0,8.494729995727539,-0.0,-8.217087099637865e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.000103045720607,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001085121330106,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,8.01467031124048e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0001085121184587,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0005147344782017,286.2652893066406,294.1499938964844,292.04998779296875,291.723388671875,294.52301025390625,292.04998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979449143633,1.7317445255571332e-08,0.0010979275684803,-0.0443868301808834,0.0,0.0,0.0,-0.0133977988734841,60.0,8.4845609664917,-0.0,-8.219031855105642e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.000103045720607,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001085121330106,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,8.01467031124048e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0001085121184587,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,0.0005147344782017,286.2652893066406,294.1499938964844,292.04998779296875,291.723388671875,294.52301025390625,292.04998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979449143633,1.7317445255571332e-08,0.0010979275684803,-0.0443868301808834,0.0,0.0,0.0,-0.0133977988734841,60.0,8.4845609664917,-0.0,-8.219031855105642e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
