time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979300,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,0.0001030580679071,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001085251351469,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1610717773437,0.0,0.0,8.01563001004979e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,0.000108525120595,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611633300781,0.0,0.0,0.0005147961201146,286.2699279785156,294.1499938964844,292.04998779296875,291.723388671875,294.4992370605469,292.04998779296875,287.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980764636769,1.7332819624016338e-08,0.001098059117794,-0.044427003711462,0.0,0.0,0.0,-0.0134054217487573,60.0,8.479887008666992,-0.0,-8.221000058483696e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0001030722996802,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,0.0001085401163436,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,8.016737410798669e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0001085401090676,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0005148672498762,286.2745666503906,294.1499938964844,292.04998779296875,291.723388671875,294.47564697265625,292.04998779296875,287.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982286185026,1.7350547665273552e-08,0.0010982112726196,-0.044473323971033,0.0,0.0,0.0,-0.0134142125025391,60.0,8.475369453430176,-0.0,-8.22327024252445e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0001031056526699,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.000108575244667,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,8.019331289688125e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.000108575230115,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0005150338402017,286.2838439941406,294.1499938964844,292.04998779296875,291.723388671875,294.428955078125,292.04998779296875,287.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392094875390285e-08,0.0010985657572746,-0.0445818789303302,0.0,0.0,0.0,-0.013434805907309,60.0,8.466656684875488,-0.0,-8.228591497072557e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,0.0001031056526699,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.000108575244667,299.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,8.019331289688125e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723937988281,0.0,0.0,0.000108575230115,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0005150338402017,286.2838439941406,294.1499938964844,292.04998779296875,291.723388671875,294.428955078125,292.04998779296875,287.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985832195729,1.7392094875390285e-08,0.0010985657572746,-0.0445818789303302,0.0,0.0,0.0,-0.013434805907309,60.0,8.466656684875488,-0.0,-8.228591497072557e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0001031504507409,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0001086224219761,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,8.022815745789558e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001086224074242,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,0.000515257648658,286.29315185546875,294.1499938964844,292.04998779296875,291.723388671875,294.3831787109375,292.04998779296875,287.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099060405977,1.74479062309274e-08,0.0010990429436787,-0.0447276979684829,0.0,0.0,0.0,-0.0134624727070331,60.0,8.458660125732422,-0.0,-8.235742399165248e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0001031504507409,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,0.0001086224219761,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,8.022815745789558e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1804504394531,0.0,0.0,0.0001086224074242,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,0.000515257648658,286.29315185546875,294.1499938964844,292.04998779296875,291.723388671875,294.3831787109375,292.04998779296875,287.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099060405977,1.74479062309274e-08,0.0010990429436787,-0.0447276979684829,0.0,0.0,0.0,-0.0134624727070331,60.0,8.458660125732422,-0.0,-8.235742399165248e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001032022555591,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001086769698304,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,8.026844443520531e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001086769552784,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.0005155163817107,286.30242919921875,294.1499938964844,292.04998779296875,291.723388671875,294.3382873535156,292.04998779296875,287.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996122146025,1.7512441274902812e-08,0.0010995947523042,-0.0448963083326816,0.0,0.0,0.0,-0.0134944655001163,60.0,8.451231002807617,-0.0,-8.244015248237704e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0001032022555591,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001086769698304,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,8.026844443520531e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001086769552784,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893005371094,0.0,0.0,0.0005155163817107,286.30242919921875,294.1499938964844,292.04998779296875,291.723388671875,294.3382873535156,292.04998779296875,287.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996122146025,1.7512441274902812e-08,0.0010995947523042,-0.0448963083326816,0.0,0.0,0.0,-0.0134944655001163,60.0,8.451231002807617,-0.0,-8.244015248237704e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0001032595755532,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0001087373311747,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,8.031303150346503e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001087373166228,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0005158027051948,286.31170654296875,294.1499938964844,292.04998779296875,291.723388671875,294.29425048828125,292.04998779296875,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002229293808,1.758385614891722e-08,0.0011002053506672,-0.0450828932225704,0.0,0.0,0.0,-0.0135298687964677,60.0,8.44424819946289,-0.0,-8.253174144101649e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0001032595755532,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0001087373311747,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,8.031303150346503e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,0.0001087373166228,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0005158027051948,286.31170654296875,294.1499938964844,292.04998779296875,291.723388671875,294.29425048828125,292.04998779296875,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002229293808,1.758385614891722e-08,0.0011002053506672,-0.0450828932225704,0.0,0.0,0.0,-0.0135298687964677,60.0,8.44424819946289,-0.0,-8.253174144101649e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015075683594,0.0,0.0,0.0001032901272992,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0001087694981833,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,8.033678750507534e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001087694836314,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,0.0005159553256817,286.3163757324219,294.1499938964844,292.04998779296875,291.723388671875,294.27264404296875,292.04998779296875,287.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005484266206,1.7621912817844532e-08,0.001100530847907,-0.0451823212206363,0.0,0.0,0.0,-0.0135487355291843,60.0,8.440922737121582,-0.0,-8.258057704324528e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,0.0001033211228786,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,0.0001088021454052,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,8.036090002860874e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0001088021308532,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,0.0005161101580597,286.3210144042969,294.1499938964844,292.04998779296875,291.723388671875,294.2512512207031,292.04998779296875,287.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100878813304,1.7660532591889933e-08,0.001100861118175,-0.0452832169830799,0.0,0.0,0.0,-0.0135678816586732,60.0,8.437657356262207,-0.0,-8.263014450449192e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001033839653246,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001088683202397,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,8.040977991186082e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0001088683056877,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.000516424071975,286.3302917480469,294.1499938964844,292.04998779296875,291.723388671875,294.2088623046875,292.04998779296875,287.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015480849891,1.7738829072300177e-08,0.0011015303898602,-0.0454877689480781,0.0,0.0,0.0,-0.0136066954582929,60.0,8.431217193603516,-0.0,-8.27306791961746e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001033839653246,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001088683202397,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135009765625,0.0,0.0,8.040977991186082e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,0.0001088683056877,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,0.000516424071975,286.3302917480469,294.1499938964844,292.04998779296875,291.723388671875,294.2088623046875,292.04998779296875,287.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015480849891,1.7738829072300177e-08,0.0011015303898602,-0.0454877689480781,0.0,0.0,0.0,-0.0136066954582929,60.0,8.431217193603516,-0.0,-8.27306791961746e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.000103447571746,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0001089353027055,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,8.045924914767966e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001089352881535,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0005167418275959,286.339599609375,294.1499938964844,292.04998779296875,291.723388671875,294.1669311523437,292.04998779296875,287.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022256221622,1.7818074127262662e-08,0.0011022078106179,-0.0456947907805442,0.0,0.0,0.0,-0.0136459795758128,60.0,8.424788475036621,-0.0,-8.283249997020904e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,0.000103447571746,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210998535156,0.0,0.0,0.0001089353027055,299.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,8.045924914767966e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0001089352881535,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0005167418275959,286.339599609375,294.1499938964844,292.04998779296875,291.723388671875,294.1669311523437,292.04998779296875,287.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022256221622,1.7818074127262662e-08,0.0011022078106179,-0.0456947907805442,0.0,0.0,0.0,-0.0136459795758128,60.0,8.424788475036621,-0.0,-8.283249997020904e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0001035101086017,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0001090011501219,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,8.050788892433047e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001090011355699,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0005170541699044,286.348876953125,294.1499938964844,292.04998779296875,291.723388671875,294.1257019042969,292.04998779296875,287.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891867049,1.7895979809168242e-08,0.0011028739390894,-0.0458983071148395,0.0,0.0,0.0,-0.0136846005916595,60.0,8.418410301208496,-0.0,-8.293265096881441e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299499511719,0.0,0.0,0.0001035101086017,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0001090011501219,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297668457031,0.0,0.0,8.050788892433047e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,0.0001090011355699,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0005170541699044,286.348876953125,294.1499938964844,292.04998779296875,291.723388671875,294.1257019042969,292.04998779296875,287.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891867049,1.7895979809168242e-08,0.0011028739390894,-0.0458983071148395,0.0,0.0,0.0,-0.0136846005916595,60.0,8.418410301208496,-0.0,-8.293265096881441e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0001035697059705,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001090639125322,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,8.055424405029044e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001090639052563,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.00051735190209,286.358154296875,294.1499938964844,292.04998779296875,291.723388671875,294.08526611328125,292.04998779296875,287.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035267962142,1.7970235077768848e-08,0.0011035088682547,-0.0460922867059707,0.0,0.0,0.0,-0.0137214120477437,60.0,8.411977767944336,-0.0,-8.302817633421e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0001035697059705,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001090639125322,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,8.055424405029044e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.0001090639052563,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380065917969,0.0,0.0,0.00051735190209,286.358154296875,294.1499938964844,292.04998779296875,291.723388671875,294.08526611328125,292.04998779296875,287.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035267962142,1.7970235077768848e-08,0.0011035088682547,-0.0460922867059707,0.0,0.0,0.0,-0.0137214120477437,60.0,8.411977767944336,-0.0,-8.302817633421e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0001035978202708,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.0001090935184038,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,8.057610830292106e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001090935038519,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0005174923571757,286.3628234863281,294.1499938964844,292.04998779296875,291.723388671875,294.0653381347656,292.04998779296875,287.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038263328373,1.8005257729214463e-08,0.0011038082884624,-0.0461837723851203,0.0,0.0,0.0,-0.0137387737631797,60.0,8.408687591552734,-0.0,-8.307324605993929e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0001036246540024,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24560546875,0.0,0.0,0.0001091217782231,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,8.059698302531615e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454833984375,0.0,0.0,0.0001091217636712,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,0.0005176264094188,286.3674621582031,294.1499938964844,292.04998779296875,291.723388671875,294.0456237792969,292.04998779296875,287.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041122488677,1.803869409400249e-08,0.0011040942044928,-0.0462711118161678,0.0,0.0,0.0,-0.0137553494423627,60.0,8.4053316116333,-0.0,-8.311628363344425e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001036734611261,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.0001091731683118,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,8.063493442023173e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001091731537599,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0005178701831027,286.3767395019531,294.1499938964844,292.04998779296875,291.723388671875,294.0067443847656,292.04998779296875,287.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104632159695,1.8099489906830968e-08,0.0011046139989048,-0.0464299246668815,0.0,0.0,0.0,-0.0137854889035224,60.0,8.398344993591309,-0.0,-8.319457833749767e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,0.0001036734611261,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,0.0001091731683118,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,8.063493442023173e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,0.0001091731537599,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0005178701831027,286.3767395019531,294.1499938964844,292.04998779296875,291.723388671875,294.0067443847656,292.04998779296875,287.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104632159695,1.8099489906830968e-08,0.0011046139989048,-0.0464299246668815,0.0,0.0,0.0,-0.0137854889035224,60.0,8.398344993591309,-0.0,-8.319457833749767e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.000103714170109,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.000109216038254,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,8.066660666372627e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001092160309781,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.00051807356067,286.3860168457031,294.1499938964844,292.04998779296875,291.723388671875,293.9686279296875,292.04998779296875,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050659231841,1.8150210223666363e-08,0.0011050477623939,-0.0465624146163463,0.0,0.0,0.0,-0.0138106327503919,60.0,8.390884399414062,-0.0,-8.325991984747817e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,0.000103714170109,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.000109216038254,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,8.066660666372627e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001092160309781,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,0.00051807356067,286.3860168457031,294.1499938964844,292.04998779296875,291.723388671875,293.9686279296875,292.04998779296875,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050659231841,1.8150210223666363e-08,0.0011050477623939,-0.0465624146163463,0.0,0.0,0.0,-0.0138106327503919,60.0,8.390884399414062,-0.0,-8.325991984747817e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001037453548633,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001092488819267,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,8.069085743045434e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,0.0001092488673748,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0005182293243706,286.395263671875,294.1499938964844,292.04998779296875,291.723388671875,293.9312744140625,292.04998779296875,287.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053981725126,1.818905914774405e-08,0.0011053800117224,-0.0466638877987861,0.0,0.0,0.0,-0.0138298915699124,60.0,8.38283920288086,-0.0,-8.330998468863984e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,0.0001037453548633,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001092488819267,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,8.069085743045434e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27008056640625,0.0,0.0,0.0001092488673748,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,0.0005182293243706,286.395263671875,294.1499938964844,292.04998779296875,291.723388671875,293.9312744140625,292.04998779296875,287.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053981725126,1.818905914774405e-08,0.0011053800117224,-0.0466638877987861,0.0,0.0,0.0,-0.0138298915699124,60.0,8.38283920288086,-0.0,-8.330998468863984e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0001037653491948,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001092699312721,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,8.070640615187585e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,0.0001092699167202,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0005183292087167,286.4045104980469,294.1499938964844,292.04998779296875,291.723388671875,293.8946838378906,292.04998779296875,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056110961362,1.821395834156192e-08,0.001105592935346,-0.046728927642107,0.0,0.0,0.0,-0.0138422362506389,60.0,8.374091148376465,-0.0,-8.33420799040141e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0001037653491948,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001092699312721,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,8.070640615187585e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,0.0001092699167202,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789611816406,0.0,0.0,0.0005183292087167,286.4045104980469,294.1499938964844,292.04998779296875,291.723388671875,293.8946838378906,292.04998779296875,287.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056110961362,1.821395834156192e-08,0.001105592935346,-0.046728927642107,0.0,0.0,0.0,-0.0138422362506389,60.0,8.374091148376465,-0.0,-8.33420799040141e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,0.0001037702677422,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,0.0001092751117539,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,8.071023330558091e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.000109275104478,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830810546875,0.0,0.0,0.0005183537723496,286.4091491699219,294.1499938964844,292.04998779296875,291.723388671875,293.876708984375,292.04998779296875,287.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056633666157,1.822008499630101e-08,0.0011056450894102,-0.0467449314892292,0.0,0.0,0.0,-0.0138452723622322,60.0,8.369386672973633,-0.0,-8.334998113923575e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001037717011058,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.0001092766251531,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,8.071134652709588e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865295410156,0.0,0.0,0.0001092766106012,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0005183609318919,286.41375732421875,294.1499938964844,292.04998779296875,291.723388671875,293.85894775390625,292.04998779296875,287.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056783841922,1.8221866682210933e-08,0.001105660223402,-0.0467495843768119,0.0,0.0,0.0,-0.0138461552560329,60.0,8.364455223083496,-0.0,-8.335227619227228e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0001037693218677,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0001092741149477,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,8.070949843386188e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0001092741076718,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914733886719,0.0,0.0,0.0005183490575291,286.4185791015625,294.1499938964844,292.04998779296875,291.723388671875,293.8406677246094,292.04998779296875,287.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056528892368,1.8218896613575453e-08,0.0011056346120312,-0.0467418245971202,0.0,0.0,0.0,-0.0138446809723973,60.0,8.359073638916016,-0.0,-8.334844636692652e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,0.0001037653782987,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001092699603759,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,8.07064279797487e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.000109269945824,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,0.000518329325132,286.4230041503906,294.1499938964844,292.04998779296875,291.723388671875,293.8238525390625,292.04998779296875,287.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056113289669,1.8213972552416635e-08,0.0011055930517613,-0.0467289611697196,0.0,0.0,0.0,-0.0138422427698969,60.0,8.354013442993164,-0.0,-8.334210122029617e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001037415713653,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001092448947019,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,8.06879106676206e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.00010924488015,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0005182104650884,286.4322204589844,294.1499938964844,292.04998779296875,291.723388671875,293.7895202636719,292.04998779296875,287.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053575435653,1.818430561684181e-08,0.0011053393827751,-0.0466514714062213,0.0,0.0,0.0,-0.0138275362551212,60.0,8.342434883117676,-0.0,-8.330385981025756e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,0.0001037415713653,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031005859375,0.0,0.0,0.0001092448947019,299.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035583496094,0.0,0.0,8.06879106676206e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,0.00010924488015,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0005182104650884,286.4322204589844,294.1499938964844,292.04998779296875,291.723388671875,293.7895202636719,292.04998779296875,287.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053575435653,1.818430561684181e-08,0.0011053393827751,-0.0466514714062213,0.0,0.0,0.0,-0.0138275362551212,60.0,8.342434883117676,-0.0,-8.330385981025756e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0001036979519994,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001091989543056,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,8.065398287726566e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0001091989470296,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.000517992535606,286.44140625,294.1499938964844,292.04998779296875,291.723388671875,293.7560119628906,292.04998779296875,287.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048926971852,1.8129940215771967e-08,0.001104874536395,-0.046509463340044,0.0,0.0,0.0,-0.0138005847111344,60.0,8.32953929901123,-0.0,-8.323380029651163e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.0001036979519994,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001091989543056,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,8.065398287726566e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0001091989470296,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.000517992535606,286.44140625,294.1499938964844,292.04998779296875,291.723388671875,293.7560119628906,292.04998779296875,287.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048926971852,1.8129940215771967e-08,0.001104874536395,-0.046509463340044,0.0,0.0,0.0,-0.0138005847111344,60.0,8.32953929901123,-0.0,-8.323380029651163e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001036362664308,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001091340018319,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,8.060601248871535e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.000109133994556,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0005176844424568,286.4505615234375,294.1499938964844,292.04998779296875,291.723388671875,293.7231140136719,292.04998779296875,287.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042363476008,1.8053073702617453e-08,0.0011042183032259,-0.0463086776435375,0.0,0.0,0.0,-0.0137624843046069,60.0,8.315427780151367,-0.0,-8.313480037713816e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
