time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981640,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001036362664308,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001091340018319,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,8.060601248871535e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.000109133994556,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0005176844424568,286.4505615234375,294.1499938964844,292.04998779296875,291.723388671875,293.7231140136719,292.04998779296875,287.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042363476008,1.8053073702617453e-08,0.0011042183032259,-0.0463086776435375,0.0,0.0,0.0,-0.0137624843046069,60.0,8.315427780151367,-0.0,-8.313480037713816e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001035950772347,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,0.0001090906298486,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,8.05739764473401e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001090906152967,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,0.0005174786783754,286.45513916015625,294.1499938964844,292.04998779296875,291.723388671875,293.7070007324219,292.04998779296875,287.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037959484383,1.8001745871742972e-08,0.0011037779040634,-0.0461745969951152,0.0,0.0,0.0,-0.0137370312586426,60.0,8.307703971862793,-0.0,-8.306872700813983e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0001035513414535,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,0.0001090445730369,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,8.053995406953618e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.000109044558485,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,0.000517260225024,286.459716796875,294.1499938964844,292.04998779296875,291.723388671875,293.69091796875,292.04998779296875,287.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033301707357,1.794724369119649e-08,0.0011033122427761,-0.0460322275757789,0.0,0.0,0.0,-0.013710013590753,60.0,8.299809455871582,-0.0,-8.299859644012032e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.0001034456436173,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0001089332581614,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,8.045774302445352e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.0001089332508854,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0005167322233319,286.4688415527344,294.1499938964844,292.04998779296875,291.723388671875,293.6593017578125,292.04998779296875,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022068792954,1.781553038426864e-08,0.0011021890677511,-0.0456881411373615,0.0,0.0,0.0,-0.0136447334662079,60.0,8.282858848571777,-0.0,-8.282922436819717e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.0001034456436173,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,0.0001089332581614,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,8.045774302445352e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.0001089332508854,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,0.0005167322233319,286.4688415527344,294.1499938964844,292.04998779296875,291.723388671875,293.6593017578125,292.04998779296875,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022068792954,1.781553038426864e-08,0.0011021890677511,-0.0456881411373615,0.0,0.0,0.0,-0.0136447334662079,60.0,8.282858848571777,-0.0,-8.282922436819717e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0001033133667078,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0001087939672288,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,8.035486098378897e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001087939599528,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0005160714499652,286.4779357910156,294.1499938964844,292.04998779296875,291.723388671875,293.6282958984375,292.04998779296875,287.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007973225787,1.765070400949753e-08,0.0011007796274498,-0.0452575348317623,0.0,0.0,0.0,-0.0135630220174789,60.0,8.264177322387695,-0.0,-8.261752526550482e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0001033133667078,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0001087939672288,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,8.035486098378897e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001087939599528,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0005160714499652,286.4779357910156,294.1499938964844,292.04998779296875,291.723388671875,293.6282958984375,292.04998779296875,287.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007973225787,1.765070400949753e-08,0.0011007796274498,-0.0452575348317623,0.0,0.0,0.0,-0.0135630220174789,60.0,8.264177322387695,-0.0,-8.261752526550482e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0001031263163895,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,0.0001085969997802,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,8.020937821129337e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0001085969925043,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0005151371587999,286.48699951171875,294.1499938964844,292.04998779296875,291.723388671875,293.5980834960937,292.04998779296875,287.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098804641515,1.7417630004956663e-08,0.001098787295632,-0.0446485951542854,0.0,0.0,0.0,-0.0134474802762269,60.0,8.242330551147461,-0.0,-8.231862835827999e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0001031263163895,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,0.0001085969997802,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,8.020937821129337e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0001085969925043,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0005151371587999,286.48699951171875,294.1499938964844,292.04998779296875,291.723388671875,293.5980834960937,292.04998779296875,287.4542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098804641515,1.7417630004956663e-08,0.001098787295632,-0.0446485951542854,0.0,0.0,0.0,-0.0134474802762269,60.0,8.242330551147461,-0.0,-8.231862835827999e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001028565093292,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,0.0001083128736354,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.999952504178509e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0001083128663594,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,0.0005137893604114,286.4960021972656,294.1499938964844,292.04998779296875,291.723388671875,293.5689697265625,292.04998779296875,287.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959322098642,1.708143848588861e-08,0.0010959150968119,-0.0437701493501663,0.0,0.0,0.0,-0.0132808284834027,60.0,8.215158462524414,-0.0,-8.188843736434137e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.0001028565093292,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,0.0001083128736354,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.999952504178509e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0001083128663594,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,0.0005137893604114,286.4960021972656,294.1499938964844,292.04998779296875,291.723388671875,293.5689697265625,292.04998779296875,287.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959322098642,1.708143848588861e-08,0.0010959150968119,-0.0437701493501663,0.0,0.0,0.0,-0.0132808284834027,60.0,8.215158462524414,-0.0,-8.188843736434137e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,0.0001027303151204,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,0.0001081799855455,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,7.990137964952737e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,0.0001081799782696,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,0.0005131590296514,286.50048828125,294.1499938964844,292.04998779296875,291.723388671875,293.5545349121094,292.04998779296875,287.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945944814011,1.6924200707535423e-08,0.0010945776011794,-0.0433592610061168,0.0,0.0,0.0,-0.0132029140368103,60.0,8.201348304748535,-0.0,-8.168762377636085e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,0.0001025787205435,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.0001080203510355,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,7.978346548043191e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0001080203437595,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,0.0005124017479829,286.5049743652344,294.1499938964844,292.04998779296875,291.723388671875,293.54010009765625,292.04998779296875,287.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929749114438,1.6735301144876757e-08,0.0010929581476375,-0.042865615338087,0.0,0.0,0.0,-0.0131092481315135,60.0,8.187127113342285,-0.0,-8.144670715637403e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0001023678050842,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,0.0001077982451533,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,7.961942174006253e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,0.0001077982306014,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,0.0005113481893204,286.51031494140625,294.1499938964844,292.04998779296875,291.723388671875,293.52301025390625,292.04998779296875,287.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907255345955,1.647248915048749e-08,0.0010907090036198,-0.0421787649393081,0.0,0.0,0.0,-0.012978951446712,60.0,8.168359756469727,-0.0,-8.11121125821046e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773498535156,0.0,0.0,0.0001021851130644,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,0.0001076058615581,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,7.947732956381515e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,0.0001076058542821,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0005104356096126,286.5138244628906,294.1499938964844,292.04998779296875,291.723388671875,293.5123596191406,292.04998779296875,287.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887786047533,1.6244856126945706e-08,0.0010887623066082,-0.0415838062763214,0.0,0.0,0.0,-0.0128661030903458,60.0,8.152252197265625,-0.0,-8.082285773980402e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001017568210954,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0001071548540494,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,7.914421439636499e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,0.0001071548394975,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0005082962452434,286.52264404296875,294.1499938964844,292.04998779296875,291.723388671875,293.4853820800781,292.04998779296875,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842207120731,1.5711201228896243e-08,0.0010842049960047,-0.0401888191699981,0.0,0.0,0.0,-0.0126015767455101,60.0,8.113619804382324,-0.0,-8.014675501044621e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853759765625,0.0,0.0,0.0001017568210954,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0001071548540494,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,7.914421439636499e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,0.0001071548394975,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0005082962452434,286.52264404296875,294.1499938964844,292.04998779296875,291.723388671875,293.4853820800781,292.04998779296875,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842207120731,1.5711201228896243e-08,0.0010842049960047,-0.0401888191699981,0.0,0.0,0.0,-0.0126015767455101,60.0,8.113619804382324,-0.0,-8.014675501044621e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001012848879327,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0001066578843165,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,7.877715688664466e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.0001066578770405,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0005059388349764,286.5314025878906,294.1499938964844,292.04998779296875,291.723388671875,293.4590148925781,292.04998779296875,287.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791928507387,1.5123172047992742e-08,0.0010791777167469,-0.0386514402925968,0.0,0.0,0.0,-0.0123100699856877,60.0,8.072102546691895,-0.0,-7.940505497572303e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001012848879327,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3928527832031,0.0,0.0,0.0001066578843165,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,7.877715688664466e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.0001066578770405,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0005059388349764,286.5314025878906,294.1499938964844,292.04998779296875,291.723388671875,293.4590148925781,292.04998779296875,287.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791928507387,1.5123172047992742e-08,0.0010791777167469,-0.0386514402925968,0.0,0.0,0.0,-0.0123100699856877,60.0,8.072102546691895,-0.0,-7.940505497572303e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001007665268843,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0001061120201484,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,7.837398152332753e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0001061120128724,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0005033495253883,286.5400695800781,294.1499938964844,292.04998779296875,291.723388671875,293.43328857421875,292.04998779296875,287.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477288701186808e-08,0.0010736541589722,-0.0369624979794025,0.0,0.0,0.0,-0.0119898747652769,60.0,8.027610778808594,-0.0,-7.85943541359302e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0001007665268843,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0001061120201484,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,7.837398152332753e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40069580078125,0.0,0.0,0.0001061120128724,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0005033495253883,286.5400695800781,294.1499938964844,292.04998779296875,291.723388671875,293.43328857421875,292.04998779296875,287.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736685944721,1.4477288701186808e-08,0.0010736541589722,-0.0369624979794025,0.0,0.0,0.0,-0.0119898747652769,60.0,8.027610778808594,-0.0,-7.85943541359302e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0001005054073175,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,0.0001058370544342,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.817089499440044e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0001058370398823,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,0.0005020451499149,286.5444030761719,294.1499938964844,292.04998779296875,291.723388671875,293.4204406738281,292.04998779296875,287.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070886850357,1.4151937399731196e-08,0.0010708727641031,-0.0361116044223308,0.0,0.0,0.0,-0.0118285873904824,60.0,8.005437850952148,-0.0,-7.818755420885284e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,0.0001002250573947,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.000105541832454,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091186523437,0.0,0.0,7.795284182066098e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,0.000105541825178,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,0.0005006447900086,286.5487365722656,294.1499938964844,292.04998779296875,291.723388671875,293.4075622558594,292.04998779296875,287.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.3802625709047334e-08,0.0010678825201466,-0.0351979658007621,0.0,0.0,0.0,-0.0116554014384746,60.0,7.982552528381348,-0.0,-7.77519701955498e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.963409684132785e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.0001049195197992,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,7.749320502625778e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0001049195125233,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0004976927884854,286.55731201171875,294.1499938964844,292.04998779296875,291.723388671875,293.38287353515625,292.04998779296875,287.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.30662973774065e-08,0.0010615849168971,-0.0332717821002006,0.0,0.0,0.0,-0.0112903648987412,60.0,7.932871341705322,-0.0,-7.683775749001144e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,9.963409684132785e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.0001049195197992,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,7.749320502625778e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,0.0001049195125233,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0004976927884854,286.55731201171875,294.1499938964844,292.04998779296875,291.723388671875,293.38287353515625,292.04998779296875,287.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615979554131,1.30662973774065e-08,0.0010615849168971,-0.0332717821002006,0.0,0.0,0.0,-0.0112903648987412,60.0,7.932871341705322,-0.0,-7.683775749001144e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248962402344,0.0,0.0,9.903407044475898e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0001042876610881,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,7.702651782892644e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001042876538122,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0004946955596096,286.5657958984375,294.1499938964844,292.04998779296875,291.723388671875,293.3587646484375,292.04998779296875,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318683850764955e-08,0.0010551929008215,-0.0313157029449939,0.0,0.0,0.0,-0.010919745080173,60.0,7.881713390350342,-0.0,-7.59150609042081e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248962402344,0.0,0.0,9.903407044475898e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,0.0001042876610881,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,7.702651782892644e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42431640625,0.0,0.0,0.0001042876538122,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,0.0004946955596096,286.5657958984375,294.1499938964844,292.04998779296875,291.723388671875,293.3587646484375,292.04998779296875,287.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318683850764955e-08,0.0010551929008215,-0.0313157029449939,0.0,0.0,0.0,-0.010919745080173,60.0,7.881713390350342,-0.0,-7.59150609042081e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.842701547313482e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0001036484027281,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,7.655436638742685e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001036483954521,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,0.0004916631733067,286.5742492675781,294.1499938964844,292.04998779296875,291.723388671875,293.33514404296875,292.04998779296875,287.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562315549440429e-08,0.0010487241670489,-0.0293363593518733,0.0,0.0,0.0,-0.0105447750538587,60.0,7.82964563369751,-0.0,-7.498722709442519e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.842701547313482e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0001036484027281,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,7.655436638742685e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001036483954521,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,0.0004916631733067,286.5742492675781,294.1499938964844,292.04998779296875,291.723388671875,293.33514404296875,292.04998779296875,287.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562315549440429e-08,0.0010487241670489,-0.0293363593518733,0.0,0.0,0.0,-0.0105447750538587,60.0,7.82964563369751,-0.0,-7.498722709442519e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.781972039490938e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001030088969855,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,7.60820257710293e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0001030088824336,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0004886296228505,286.5826416015625,294.1499938964844,292.04998779296875,291.723388671875,293.3119201660156,292.04998779296875,287.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422533378005,-0.027355907484889,0.0,0.0,0.0,-0.0101696625351905,60.0,7.777020931243896,-0.0,-7.406472946058784e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.781972039490938e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001030088969855,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,7.60820257710293e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0001030088824336,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.0004886296228505,286.5826416015625,294.1499938964844,292.04998779296875,291.723388671875,293.3119201660156,292.04998779296875,287.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422533378005,-0.027355907484889,0.0,0.0,0.0,-0.0101696625351905,60.0,7.777020931243896,-0.0,-7.406472946058784e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,9.751551260706036e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0001026885438477,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,7.584541162941605e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0001026885365718,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0004871100245509,286.5868225097656,294.1499938964844,292.04998779296875,291.723388671875,293.3003845214844,292.04998779296875,287.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390197858214,1.0426620455916692e-08,0.0010390093084424,-0.0263637267053127,0.0,0.0,0.0,-0.0099817449226975,60.0,7.7504563331604,-0.0,-7.360477383144828e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,9.721653623273596e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0001023737131617,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4479675292969,0.0,0.0,7.561287930002436e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.0001023737058858,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,0.0004856165905948,286.59100341796875,294.1499938964844,292.04998779296875,291.723388671875,293.2889404296875,292.04998779296875,287.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358359431847,1.0054121091229716e-08,0.0010358259314671,-0.0253885667771101,0.0,0.0,0.0,-0.0097970897331833,60.0,7.724002838134766,-0.0,-7.31541334175745e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.682442760095e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001019607952912,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45318603515625,0.0,0.0,7.530790026066825e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527282714844,0.0,0.0,0.0001019607880152,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0004836579028051,286.5966491699219,294.1499938964844,292.04998779296875,291.723388671875,293.27374267578125,292.04998779296875,287.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565576775116824e-09,0.0010316506959497,-0.0241095088422298,0.0,0.0,0.0,-0.0095549086108803,60.0,7.688697814941406,-0.0,-7.256520007103975e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557189941406,0.0,0.0,9.665197285357864e-05,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,0.000101779201941,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,7.517377525800839e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001017791946651,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556579589844,0.0,0.0,0.0004827964876312,286.5992431640625,294.1499938964844,292.04998779296875,291.723388671875,293.2669372558594,292.04998779296875,287.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298225097358,9.350716645428749e-09,0.00102981319651,-0.0235469490289688,0.0,0.0,0.0,-0.009448392316699,60.0,7.67283296585083,-0.0,-7.230694620830036e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.61039331741631e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,0.000101202087535,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,7.474752055713907e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0001012020729831,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,0.000480058894027,286.6074523925781,294.1499938964844,292.04998779296875,291.723388671875,293.2451171875,292.04998779296875,287.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667892181790648e-09,0.0010239714756608,-0.0217589903622865,0.0,0.0,0.0,-0.00910987239331,60.0,7.62249231338501,-0.0,-7.1489260733415e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,9.61039331741631e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,0.000101202087535,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46319580078125,0.0,0.0,7.474752055713907e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0001012020729831,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,0.000480058894027,286.6074523925781,294.1499938964844,292.04998779296875,291.723388671875,293.2451171875,292.04998779296875,287.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239802068099,8.667892181790648e-09,0.0010239714756608,-0.0217589903622865,0.0,0.0,0.0,-0.00910987239331,60.0,7.62249231338501,-0.0,-7.1489260733415e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,9.558848978485912e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.000100659301097,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,7.434662256855518e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.000100659293821,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.000477484165458,286.6156005859375,294.1499938964844,292.04998779296875,291.723388671875,293.2240600585937,292.04998779296875,287.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025698328140152e-09,0.0010184802813455,-0.0200772304087877,0.0,0.0,0.0,-0.008791510015726,60.0,7.574205875396728,-0.0,-7.072447516520698e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,9.558848978485912e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.000100659301097,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,7.434662256855518e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.000100659293821,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.000477484165458,286.6156005859375,294.1499938964844,292.04998779296875,291.723388671875,293.2240600585937,292.04998779296875,287.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184883140027,8.025698328140152e-09,0.0010184802813455,-0.0200772304087877,0.0,0.0,0.0,-0.008791510015726,60.0,7.574205875396728,-0.0,-7.072447516520698e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
