time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983980,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.509479423286392e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0001001394120976,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,7.396263390546665e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001001394048216,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004750180523842,286.6236572265625,294.1499938964844,292.04998779296875,291.723388671875,293.20361328125,292.04998779296875,287.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132287861779,7.410597913093396e-09,0.0010132213355973,-0.0184662658721208,0.0,0.0,0.0,-0.0084865819662809,60.0,7.527683258056641,-0.0,-6.999579937883027e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.509479423286392e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,0.0001001394120976,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47821044921875,0.0,0.0,7.396263390546665e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001001394048216,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004750180523842,286.6236572265625,294.1499938964844,292.04998779296875,291.723388671875,293.20361328125,292.04998779296875,287.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132287861779,7.410597913093396e-09,0.0010132213355973,-0.0184662658721208,0.0,0.0,0.0,-0.0084865819662809,60.0,7.527683258056641,-0.0,-6.999579937883027e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.484534530201928e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,9.987672819988802e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,7.376862049568444e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815368652344,0.0,0.0,9.98767209239304e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48199462890625,0.0,0.0,0.000473772000987,286.627685546875,294.1499938964844,292.04998779296875,291.723388671875,293.19342041015625,292.04998779296875,287.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105716064572,7.09980474411509e-09,0.0010105645051226,-0.0176522340625524,0.0,0.0,0.0,-0.0083325123414397,60.0,7.504412174224853,-0.0,-6.96290527457677e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,9.461277659283952e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,9.963182674255222e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,7.358773291343823e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.96318194665946e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0004726102924905,286.6317138671875,294.1499938964844,292.04998779296875,291.723388671875,293.1831970214844,292.04998779296875,287.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810047636918171e-09,0.0010080853244289,-0.0168932732194662,0.0,0.0,0.0,-0.0081888595595955,60.0,7.481235980987549,-0.0,-6.92879993380302e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.419921843800694e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,9.919633157551289e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,7.326607737923041e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.919632429955529e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,0.0004705444735009,286.6396789550781,294.1499938964844,292.04998779296875,291.723388671875,293.1634521484375,292.04998779296875,287.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294797572081734e-09,0.0010036786552518,-0.0155436024069786,0.0,0.0,0.0,-0.0079334247857332,60.0,7.438793659210205,-0.0,-6.868359747613796e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.419921843800694e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,9.919633157551289e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,7.326607737923041e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.919632429955529e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931640625,0.0,0.0,0.0004705444735009,286.6396789550781,294.1499938964844,292.04998779296875,291.723388671875,293.1634521484375,292.04998779296875,287.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036849416792,6.294797572081734e-09,0.0010036786552518,-0.0155436024069786,0.0,0.0,0.0,-0.0079334247857332,60.0,7.438793659210205,-0.0,-6.868359747613796e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.381736163049936e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,9.87942112260498e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,7.296907278941944e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,9.87942039500922e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,0.0004686370084527,286.6475830078125,294.1499938964844,292.04998779296875,291.723388671875,293.1443176269531,292.04998779296875,287.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996170410886,5.819040360677263e-09,0.0009996112203225,-0.0142973074689507,0.0,0.0,0.0,-0.0076975747942924,60.0,7.399360179901123,-0.0,-6.812786779164527e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.381736163049936e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,9.87942112260498e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50048828125,0.0,0.0,7.296907278941944e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,9.87942039500922e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,0.0004686370084527,286.6475830078125,294.1499938964844,292.04998779296875,291.723388671875,293.1443176269531,292.04998779296875,287.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996170410886,5.819040360677263e-09,0.0009996112203225,-0.0142973074689507,0.0,0.0,0.0,-0.0076975747942924,60.0,7.399360179901123,-0.0,-6.812786779164527e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,9.346510341856629e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,9.842326835496352e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,7.269509660545737e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.84232610790059e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0004668774199672,286.65545654296875,294.1499938964844,292.04998779296875,291.723388671875,293.1255798339844,292.04998779296875,287.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.3801705313105685e-09,0.0009958588052541,-0.0131475832313299,0.0,0.0,0.0,-0.0074800099246203,60.0,7.362125873565674,-0.0,-6.76172291491639e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,9.346510341856629e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,9.842326835496352e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5078430175781,0.0,0.0,7.269509660545737e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.84232610790059e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,0.0004668774199672,286.65545654296875,294.1499938964844,292.04998779296875,291.723388671875,293.1255798339844,292.04998779296875,287.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958641603589,5.3801705313105685e-09,0.0009958588052541,-0.0131475832313299,0.0,0.0,0.0,-0.0074800099246203,60.0,7.362125873565674,-0.0,-6.76172291491639e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,9.315021452493966e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,9.809167386265472e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,7.245018059620634e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.80916665866971e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0004653044743463,286.66326904296875,294.1499938964844,292.04998779296875,291.723388671875,293.10723876953125,292.04998779296875,287.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987855906080085e-09,0.0009925038320943,-0.012119778431952,0.0,0.0,0.0,-0.0072855209000408,60.0,7.327208995819092,-0.0,-6.716238232229443e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,9.315021452493966e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,9.809167386265472e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51513671875,0.0,0.0,7.245018059620634e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,9.80916665866971e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0004653044743463,286.66326904296875,294.1499938964844,292.04998779296875,291.723388671875,293.10723876953125,292.04998779296875,287.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925088379532,4.987855906080085e-09,0.0009925038320943,-0.012119778431952,0.0,0.0,0.0,-0.0072855209000408,60.0,7.327208995819092,-0.0,-6.716238232229443e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,9.298687655245884e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184936523437,0.0,0.0,9.791967750061303e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.518798828125,0.0,0.0,7.23231423762627e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.791967022465542e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51885986328125,0.0,0.0,0.0004644886066671,286.66717529296875,294.1499938964844,292.04998779296875,291.723388671875,293.0980834960937,292.04998779296875,287.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907671483233,4.784357798826022e-09,0.0009907623752951,-0.0115866307169198,0.0,0.0,0.0,-0.0071846316568553,60.0,7.309627056121826,-0.0,-6.692705767363806e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5225524902344,0.0,0.0,9.284922271035612e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,9.777471132110804e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,7.221607665996999e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,9.777470404515044e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,0.0004638009704649,286.67108154296875,294.1499938964844,292.04998779296875,291.723388671875,293.08892822265625,292.04998779296875,287.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893015958368,4.612852766427977e-09,0.000989296939224,-0.0111372927203774,0.0,0.0,0.0,-0.0070996149443089,60.0,7.29237699508667,-0.0,-6.672904362403642e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281066894531,0.0,0.0,9.266235429095104e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276794433594,0.0,0.0,9.757794032339008e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,7.207073940662667e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,9.757793304743244e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,0.0004628675233107,286.677001953125,294.1499938964844,292.04998779296875,291.723388671875,293.0751953125,292.04998779296875,287.587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380042106788551e-09,0.0009873047238215,-0.0105273276567459,0.0,0.0,0.0,-0.0069841938093304,60.0,7.268289566040039,-0.0,-6.646072137073133e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,9.26177017390728e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.753090853337198e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,7.203600398497656e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,9.753090125741436e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.000462644471554,286.6788635253906,294.1499938964844,292.04998779296875,291.723388671875,293.0710754394531,292.04998779296875,287.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.3244052783109055e-09,0.0009868285851553,-0.010381557047367,0.0,0.0,0.0,-0.0069566098973155,60.0,7.261968612670898,-0.0,-6.639667304852992e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,9.242988744517788e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,9.733313345350324e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,7.18899245839566e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,9.733312617754564e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0004617062804754,286.68658447265625,294.1499938964844,292.04998779296875,291.723388671875,293.0538024902344,292.04998779296875,287.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848321788012,4.090411120927229e-09,0.000984828104265,-0.0097684748470783,0.0,0.0,0.0,-0.0068406108766794,60.0,7.235691547393799,-0.0,-6.612766156877117e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370788574219,0.0,0.0,9.242988744517788e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,9.733313345350324e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,7.18899245839566e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,9.733312617754564e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370483398437,0.0,0.0,0.0004617062804754,286.68658447265625,294.1499938964844,292.04998779296875,291.723388671875,293.0538024902344,292.04998779296875,287.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848321788012,4.090411120927229e-09,0.000984828104265,-0.0097684748470783,0.0,0.0,0.0,-0.0068406108766794,60.0,7.235691547393799,-0.0,-6.612766156877117e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,9.223437518812716e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,9.71272456808947e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,7.173785706982017e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,9.712723840493707e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0004607296723406,286.6943054199219,294.1499938964844,292.04998779296875,291.723388671875,293.03643798828125,292.04998779296875,287.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.8468268570568415e-09,0.0009827447356656,-0.0091302553191781,0.0,0.0,0.0,-0.0067198532633483,60.0,7.208683490753174,-0.0,-6.584819800536934e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,9.223437518812716e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,9.71272456808947e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54425048828125,0.0,0.0,7.173785706982017e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,9.712723840493707e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0004607296723406,286.6943054199219,294.1499938964844,292.04998779296875,291.723388671875,293.03643798828125,292.04998779296875,287.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827485773712,3.8468268570568415e-09,0.0009827447356656,-0.0091302553191781,0.0,0.0,0.0,-0.0067198532633483,60.0,7.208683490753174,-0.0,-6.584819800536934e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,9.212898294208573e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,9.701627277536318e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.165589340729639e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.701626549940556e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,0.0004602032422553,286.70196533203125,294.1499938964844,292.04998779296875,291.723388671875,293.01983642578125,292.04998779296875,287.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816257515922,3.71552832945099e-09,0.0009816220263019,-0.0087862322106957,0.0,0.0,0.0,-0.0066547626629471,60.0,7.188199043273926,-0.0,-6.569781163534574e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,9.212898294208573e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,9.701627277536318e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55145263671875,0.0,0.0,7.165589340729639e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.701626549940556e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.551513671875,0.0,0.0,0.0004602032422553,286.70196533203125,294.1499938964844,292.04998779296875,291.723388671875,293.01983642578125,292.04998779296875,287.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816257515922,3.71552832945099e-09,0.0009816220263019,-0.0087862322106957,0.0,0.0,0.0,-0.0066547626629471,60.0,7.188199043273926,-0.0,-6.569781163534574e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,9.205436072079463e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,9.693768515717238e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,7.159784581745043e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547180175781,0.0,0.0,9.693767788121475e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,0.0004598304803948,286.705810546875,294.1499938964844,292.04998779296875,291.723388671875,293.0114440917969,292.04998779296875,287.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808304021134,3.622553590432176e-09,0.0009808266768231,-0.0085426224395632,0.0,0.0,0.0,-0.0066086701117455,60.0,7.17700719833374,-0.0,-6.559142207152038e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,9.201426291838288e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.689546277513728e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,7.156666106311604e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.689545549917966e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0004596301878336,286.70965576171875,294.1499938964844,292.04998779296875,291.723388671875,293.003173828125,292.04998779296875,287.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804043220356,3.572597995216142e-09,0.0009804008295759,-0.0084117278456687,0.0,0.0,0.0,-0.0065839109010994,60.0,7.167078018188477,-0.0,-6.55342873301379e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,9.196448081638664e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,9.684303950052708e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,7.152794569265097e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,9.684303950052708e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,0.0004593815247062,286.71728515625,294.1499938964844,292.04998779296875,291.723388671875,292.9869689941406,292.0501403808594,287.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798721875995,3.510579826837556e-09,0.0009798686951398,-0.0082492297515273,0.0,0.0,0.0,-0.0065531572327017,60.0,7.15053129196167,-0.0,-6.546340358681847e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,9.196448081638664e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56561279296875,0.0,0.0,9.684303950052708e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,7.152794569265097e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,9.684303950052708e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,0.0004593815247062,286.71728515625,294.1499938964844,292.04998779296875,291.723388671875,292.9869689941406,292.0501403808594,287.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798721875995,3.510579826837556e-09,0.0009798686951398,-0.0082492297515273,0.0,0.0,0.0,-0.0065531572327017,60.0,7.15053129196167,-0.0,-6.546340358681847e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,9.194926678901538e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.682701784186064e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,7.15161077096127e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,9.682701056590304e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,0.0004593055346049,286.72491455078125,294.1499938964844,292.04998779296875,291.723388671875,292.9712219238281,292.0505065917969,287.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797103703022,3.491621436424452e-09,0.0009797068778425,-0.0081995548680424,0.0,0.0,0.0,-0.0065437601879239,60.0,7.138132095336914,-0.0,-6.544173913880513e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,9.194926678901538e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,9.682701784186064e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,7.15161077096127e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,9.682701056590304e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,0.0004593055346049,286.72491455078125,294.1499938964844,292.04998779296875,291.723388671875,292.9712219238281,292.0505065917969,287.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797103703022,3.491621436424452e-09,0.0009797068778425,-0.0081995548680424,0.0,0.0,0.0,-0.0065437601879239,60.0,7.138132095336914,-0.0,-6.544173913880513e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.194479935104027e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,9.682231029728428e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,7.151263707783073e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.682231029728428e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,0.0004592832119669,286.7325439453125,294.1499938964844,292.0510559082031,291.7244567871094,292.9554138183594,292.0506286621094,287.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.4860525577329327e-09,0.0009796591475605,-0.0081849638372659,0.0,0.0,0.0,-0.0065409983508288,60.0,7.124813556671143,-0.0,-6.543537978132008e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.194479935104027e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800170898437,0.0,0.0,9.682231029728428e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,7.151263707783073e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799560546875,0.0,0.0,9.682231029728428e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,0.0004592832119669,286.7325439453125,294.1499938964844,292.0510559082031,291.7244567871094,292.9554138183594,292.0506286621094,287.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796626400202,3.4860525577329327e-09,0.0009796591475605,-0.0081849638372659,0.0,0.0,0.0,-0.0065409983508288,60.0,7.124813556671143,-0.0,-6.543537978132008e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,9.197750478051604e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,9.685675468062982e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,7.153807382564992e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,9.68567474046722e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0004594465717673,286.7401428222656,294.1499938964844,292.05419921875,291.7275695800781,292.93994140625,292.0509338378906,287.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800108382478,3.526794856156812e-09,0.0009800073457881,-0.0082917166873812,0.0,0.0,0.0,-0.0065611950121819,60.0,7.1170854568481445,-0.0,-6.548193454136708e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,9.197750478051604e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,9.685675468062982e-05,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,7.153807382564992e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,9.68567474046722e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0004594465717673,286.7401428222656,294.1499938964844,292.05419921875,291.7275695800781,292.93994140625,292.0509338378906,287.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800108382478,3.526794856156812e-09,0.0009800073457881,-0.0082917166873812,0.0,0.0,0.0,-0.0065611950121819,60.0,7.1170854568481445,-0.0,-6.548193454136708e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.200586646329612e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,9.688661521067844e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,7.156012725317851e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,9.68866079347208e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,0.0004595882201101,286.7439270019531,294.1499938964844,292.0565185546875,291.7298278808594,292.93243408203125,292.0514221191406,287.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803138673305,3.562129480272347e-09,0.0009803103748708,-0.0083842994645237,0.0,0.0,0.0,-0.0065787164494395,60.0,7.116143226623535,-0.0,-6.55223217904677e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,9.203310764860362e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,9.691530431155115e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,7.158131484175101e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,9.691529703559354e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0004597243096213,286.74774169921875,294.1499938964844,292.0592956542969,291.73260498046875,292.9248962402344,292.0518798828125,287.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806047892197,3.596067221778298e-09,0.0009806011803448,-0.008473222143948,0.0,0.0,0.0,-0.0065955445170402,60.0,7.11494779586792,-0.0,-6.556112452926754e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,9.209413110511376e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004638671875,0.0,0.0,9.697956556919962e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,7.162878318922594e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,9.6979558293242e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60076904296875,0.0,0.0,0.0004600291431415,286.75408935546875,294.1499938964844,292.06500244140625,291.7382507324219,292.9124755859375,292.0531616210937,287.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812536882236,3.672094406326209e-09,0.0009812500793486,-0.008672428317368,0.0,0.0,0.0,-0.0066332276910543,60.0,7.116330623626709,-0.0,-6.564809496012458e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,9.21058453968726e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60162353515625,0.0,0.0,9.699189831735566e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,7.16378926881589e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,9.699189831735566e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0004600876709446,286.7553100585937,294.1499938964844,292.06622314453125,291.7394714355469,292.9101257324219,292.05340576171875,287.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813780197873,3.6866882879849072e-09,0.0009813744109123,-0.0087106674909591,0.0,0.0,0.0,-0.0066404603421688,60.0,7.1165947914123535,-0.0,-6.56647998198423e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091613769531,0.0,0.0,9.22053586691618e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,9.709669393487276e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,7.171528704930097e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.709668665891512e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.000460584735265,286.76287841796875,294.1499938964844,292.0749206542969,291.74810791015625,292.89605712890625,292.056640625,287.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824386797845,3.8106668931447985e-09,0.0009824348380789,-0.0090355109423398,0.0,0.0,0.0,-0.0067019234411418,60.0,7.125208377838135,-0.0,-6.580676625844717e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091613769531,0.0,0.0,9.22053586691618e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,9.709669393487276e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,7.171528704930097e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.709668665891512e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.609130859375,0.0,0.0,0.000460584735265,286.76287841796875,294.1499938964844,292.0749206542969,291.74810791015625,292.89605712890625,292.056640625,287.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824386797845,3.8106668931447985e-09,0.0009824348380789,-0.0090355109423398,0.0,0.0,0.0,-0.0067019234411418,60.0,7.125208377838135,-0.0,-6.580676625844717e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,9.23131374293007e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,9.721018432173878e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,7.179911335697398e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,9.721018432173878e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,0.0004611231270246,286.7704467773437,294.1499938964844,292.0852355957031,291.7583312988281,292.88232421875,292.06085205078125,287.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835864184424,3.944940374367434e-09,0.0009835824603214,-0.009387326426804,0.0,0.0,0.0,-0.0067684859968721,60.0,7.136194705963135,-0.0,-6.596069823672225e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
