time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986320,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163635253906,0.0,0.0,9.23131374293007e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,9.721018432173878e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,7.179911335697398e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,9.721018432173878e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,0.0004611231270246,286.7704467773437,294.1499938964844,292.0852355957031,291.7583312988281,292.88232421875,292.06085205078125,287.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835864184424,3.944940374367434e-09,0.0009835824603214,-0.009387326426804,0.0,0.0,0.0,-0.0067684859968721,60.0,7.136194705963135,-0.0,-6.596069823672225e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,9.243562817573547e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,9.733917977428064e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,7.189439202193171e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,9.733917249832302e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0004617350059561,286.77801513671875,294.1499938964844,292.0971069335937,291.7701110839844,292.868896484375,292.0658874511719,287.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848913177847,4.097548522707939e-09,0.0009848872432485,-0.0097871767356991,0.0,0.0,0.0,-0.0068441396579146,60.0,7.150327205657959,-0.0,-6.613586123194183e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,9.243562817573547e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,9.733917977428064e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,7.189439202193171e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231384277344,0.0,0.0,9.733917249832302e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62353515625,0.0,0.0,0.0004617350059561,286.77801513671875,294.1499938964844,292.0971069335937,291.7701110839844,292.868896484375,292.0658874511719,287.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848913177847,4.097548522707939e-09,0.0009848872432485,-0.0097871767356991,0.0,0.0,0.0,-0.0068441396579146,60.0,7.150327205657959,-0.0,-6.613586123194183e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6271667480469,0.0,0.0,9.25050480873324e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,9.741228859638797e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,7.194838690338656e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6267395019531,0.0,0.0,9.741228132043034e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62713623046875,0.0,0.0,0.000462081778096,286.78179931640625,294.1499938964844,292.10357666015625,291.7765197753906,292.8623962402344,292.069091796875,287.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856324177235,4.184042445842806e-09,0.0009856282267719,-0.0100137973204255,0.0,0.0,0.0,-0.0068870251998305,60.0,7.15958833694458,-0.0,-6.623523773896522e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307678222656,0.0,0.0,9.257531928597018e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,9.74862850853242e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,7.20030366210267e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,9.748627780936658e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307373046875,0.0,0.0,0.0004624327993951,286.7855834960937,294.1499938964844,292.1103820800781,291.78326416015625,292.85595703125,292.0723876953125,287.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863814339041,4.271588416315808e-09,0.0009863772429525,-0.0102431736886501,0.0,0.0,0.0,-0.0069304276257753,60.0,7.169114589691162,-0.0,-6.633590743376774e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,9.27245055208914e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,9.764338028617205e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,7.211907359305769e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.764338028617205e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,0.0004631780320778,286.7931213378906,294.1499938964844,292.125,291.7977600097656,292.8434143066406,292.0802307128906,287.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879698045551,4.457453961492774e-09,0.0009879652643576,-0.010730150155723,0.0,0.0,0.0,-0.0070225629024207,60.0,7.190802097320557,-0.0,-6.654988027321451e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,9.27245055208914e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,9.764338028617205e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,7.211907359305769e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.764338028617205e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,0.0004631780320778,286.7931213378906,294.1499938964844,292.125,291.7977600097656,292.8434143066406,292.0802307128906,287.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879698045551,4.457453961492774e-09,0.0009879652643576,-0.010730150155723,0.0,0.0,0.0,-0.0070225629024207,60.0,7.190802097320557,-0.0,-6.654988027321451e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,9.28879380808212e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,9.781547851162033e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,7.224618457257748e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,9.781547851162033e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,0.0004639943654183,286.8006896972656,294.1499938964844,292.1408386230469,291.8134460449219,292.83184814453125,292.0913391113281,287.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989711144939,4.66106220287088e-09,0.0009897064883261,-0.011263602413237,0.0,0.0,0.0,-0.0071235010400414,60.0,7.218180179595947,-0.0,-6.678467201481908e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,9.28879380808212e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,9.781547851162033e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451110839844,0.0,0.0,7.224618457257748e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,9.781547851162033e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,0.0004639943654183,286.8006896972656,294.1499938964844,292.1408386230469,291.8134460449219,292.83184814453125,292.0913391113281,287.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989711144939,4.66106220287088e-09,0.0009897064883261,-0.011263602413237,0.0,0.0,0.0,-0.0071235010400414,60.0,7.218180179595947,-0.0,-6.678467201481908e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,9.30488677113317e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,9.798495011636987e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,7.237135287141427e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,9.798494284041226e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0004647982714232,286.8082275390625,294.1499938964844,292.15777587890625,291.83026123046875,292.8201904296875,292.1019592285156,287.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914251277223,4.861559155244777e-09,0.0009914202382788,-0.0117888953536748,0.0,0.0,0.0,-0.0072228922508656,60.0,7.244827747344971,-0.0,-6.70162876303948e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65240478515625,0.0,0.0,9.30488677113317e-05,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,9.798495011636987e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,7.237135287141427e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,9.798494284041226e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0004647982714232,286.8082275390625,294.1499938964844,292.15777587890625,291.83026123046875,292.8201904296875,292.1019592285156,287.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914251277223,4.861559155244777e-09,0.0009914202382788,-0.0117888953536748,0.0,0.0,0.0,-0.0072228922508656,60.0,7.244827747344971,-0.0,-6.70162876303948e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.322440018877388e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,9.81697958195582e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,7.250787894008681e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,9.81697885436006e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,0.0004656750825233,286.8157653808594,294.1499938964844,292.1757202148437,291.8480529785156,292.8091125488281,292.11529541015625,287.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.080253995259909e-09,0.0009932913817465,-0.0123618533834815,0.0,0.0,0.0,-0.0073313140310347,60.0,7.275707721710205,-0.0,-6.726937584744519e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.322440018877388e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,9.81697958195582e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,7.250787894008681e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65924072265625,0.0,0.0,9.81697885436006e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596069335937,0.0,0.0,0.0004656750825233,286.8157653808594,294.1499938964844,292.1757202148437,291.8480529785156,292.8091125488281,292.11529541015625,287.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932965040206,5.080253995259909e-09,0.0009932913817465,-0.0123618533834815,0.0,0.0,0.0,-0.0073313140310347,60.0,7.275707721710205,-0.0,-6.726937584744519e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,9.33103947318159e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,9.826034511206672e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,7.257475954247639e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,9.82603378361091e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.000466104625957,286.8195495605469,294.1499938964844,292.1850280761719,291.8572998046875,292.8038024902344,292.1222839355469,287.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942131582647,5.1873851880657185e-09,0.0009942080359905,-0.0126425214111804,0.0,0.0,0.0,-0.0073844264261424,60.0,7.292056083679199,-0.0,-6.739352897966455e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,9.339976531919092e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.835445962380618e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,7.26442740415223e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,9.835445962380618e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668395996094,0.0,0.0,0.0004665510787162,286.82330322265625,294.1499938964844,292.1945495605469,291.8667297363281,292.7988586425781,292.1303100585937,287.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951648535206,5.298733452008264e-09,0.0009951596148312,-0.0129342367872595,0.0,0.0,0.0,-0.0074396235868334,60.0,7.3097028732299805,-0.0,-6.752269143817102e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,9.356321970699356e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732177734375,0.0,0.0,9.852658695308492e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,7.277140684891492e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,9.852658695308492e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,0.0004673675866797,286.83026123046875,294.1499938964844,292.21258544921875,291.8846130371094,292.7896423339844,292.144775390625,287.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.502379440969207e-09,0.0009969007223844,-0.0134677458554506,0.0,0.0,0.0,-0.0075405784882605,60.0,7.341894626617432,-0.0,-6.775923111490556e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,9.357746603200212e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,9.854158270172776e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,7.278248085640371e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,9.854158270172776e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0004674387164413,286.83087158203125,294.1499938964844,292.2142028808594,291.8861999511719,292.7888488769531,292.1460266113281,287.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970578830689,5.520121693081137e-09,0.0009970522951334,-0.0135142272338271,0.0,0.0,0.0,-0.0075493738986551,60.0,7.344694137573242,-0.0,-6.777986527595203e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,9.376849629916252e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.874274837784468e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,7.293106318684295e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,9.874274110188708e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0004683929437305,286.8384094238281,294.1499938964844,292.2345275878906,291.9063720703125,292.7796630859375,292.1643371582031,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990931721404,5.758119758780822e-09,0.0009990874677896,-0.0141377169638872,0.0,0.0,0.0,-0.0076673594303429,60.0,7.383072853088379,-0.0,-6.805687746691548e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,9.376849629916252e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,9.874274837784468e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,7.293106318684295e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,9.874274110188708e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,0.0004683929437305,286.8384094238281,294.1499938964844,292.2345275878906,291.9063720703125,292.7796630859375,292.1643371582031,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990931721404,5.758119758780822e-09,0.0009990874677896,-0.0141377169638872,0.0,0.0,0.0,-0.0076673594303429,60.0,7.383072853088379,-0.0,-6.805687746691548e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,9.395339293405414e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.893746027955784e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,7.307487248908728e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,9.893745300360024e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,0.0004693165828939,286.845947265625,294.1499938964844,292.25543212890625,291.9270935058594,292.7706298828125,292.1824645996094,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.9884834868739745e-09,0.0010010566329583,-0.0147411916404962,0.0,0.0,0.0,-0.0077815577387809,60.0,7.421440124511719,-0.0,-6.832554078073373e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,9.395339293405414e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,9.893746027955784e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,7.307487248908728e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,9.893745300360024e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,0.0004693165828939,286.845947265625,294.1499938964844,292.25543212890625,291.9270935058594,292.7706298828125,292.1824645996094,287.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.9884834868739745e-09,0.0010010566329583,-0.0147411916404962,0.0,0.0,0.0,-0.0077815577387809,60.0,7.421440124511719,-0.0,-6.832554078073373e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.416235843673348e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.91575070656836e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,7.32373955543153e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,9.9157499789726e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0004703603626694,286.8534545898437,294.1499938964844,292.2768249511719,291.94830322265625,292.7619323730469,292.20196533203125,287.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2488254570780555e-09,0.001003285171464,-0.0154231777414679,0.0,0.0,0.0,-0.007910631597042,60.0,7.462290287017822,-0.0,-6.862980228561355e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.416235843673348e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,9.91575070656836e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69580078125,0.0,0.0,7.32373955543153e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69549560546875,0.0,0.0,9.9157499789726e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0004703603626694,286.8534545898437,294.1499938964844,292.2768249511719,291.94830322265625,292.7619323730469,292.20196533203125,287.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.2488254570780555e-09,0.001003285171464,-0.0154231777414679,0.0,0.0,0.0,-0.007910631597042,60.0,7.462290287017822,-0.0,-6.862980228561355e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,9.42582410061732e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,9.925847552949564e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,7.331197411986068e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991271972656,0.0,0.0,9.925847552949564e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0004708393535111,286.85723876953125,294.1499938964844,292.28765869140625,291.95904541015625,292.7578430175781,292.2121276855469,287.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.3682881190629814e-09,0.0010043062502518,-0.015736112371087,0.0,0.0,0.0,-0.0079698525369167,60.0,7.483197212219238,-0.0,-6.87696442014385e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,9.435768879484384e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.936319838743656e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030639648437,0.0,0.0,7.338932482525706e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,9.936319111147895e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0004713360976893,286.8609924316406,294.1499938964844,292.298583984375,291.9698791503906,292.7540283203125,292.222900390625,287.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.4921810150053724e-09,0.0010053639998659,-0.0160606503486633,0.0,0.0,0.0,-0.0080312630161643,60.0,7.504763603210449,-0.0,-6.8914822293209e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,9.455211693421006e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,9.956794383469968e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,7.354054832831025e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,9.956794383469968e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0004723073216155,286.8685302734375,294.1499938964844,292.3205871582031,291.99169921875,292.74664306640625,292.2448425292969,287.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734423241283593e-09,0.0010074360761791,-0.0166951864957809,0.0,0.0,0.0,-0.0081513561308383,60.0,7.548344612121582,-0.0,-6.919912465264133e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,9.455211693421006e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,9.956794383469968e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,7.354054832831025e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,9.956794383469968e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0004723073216155,286.8685302734375,294.1499938964844,292.3205871582031,291.99169921875,292.74664306640625,292.2448425292969,287.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734423241283593e-09,0.0010074360761791,-0.0166951864957809,0.0,0.0,0.0,-0.0081513561308383,60.0,7.548344612121582,-0.0,-6.919912465264133e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,9.473328827880324e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,9.97587267193012e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,7.368146179942414e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.975871944334358e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0004732123052235,286.8760681152344,294.1499938964844,292.3427734375,292.0137023925781,292.739990234375,292.2675170898437,287.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093729943037,6.960141352152505e-09,0.0010093660093843,-0.0172864198684692,0.0,0.0,0.0,-0.0082632536068558,60.0,7.592065334320068,-0.0,-6.946456210243923e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176818847656,0.0,0.0,9.473328827880324e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,9.97587267193012e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,7.368146179942414e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,9.975871944334358e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0004732123052235,286.8760681152344,294.1499938964844,292.3427734375,292.0137023925781,292.739990234375,292.2675170898437,287.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093729943037,6.960141352152505e-09,0.0010093660093843,-0.0172864198684692,0.0,0.0,0.0,-0.0082632536068558,60.0,7.592065334320068,-0.0,-6.946456210243923e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,9.49114328250289e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,9.994632273446769e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,7.382001786027104e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,9.994631545851008e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0004741021839436,286.8835754394531,294.1499938964844,292.364990234375,292.0357360839844,292.7334899902344,292.2901306152344,287.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112730087712,7.182088701540579e-09,0.0010112659074366,-0.0178677588701248,0.0,0.0,0.0,-0.0083732930943369,60.0,7.635628700256348,-0.0,-6.972605604005366e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,9.49114328250289e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,9.994632273446769e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,7.382001786027104e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,9.994631545851008e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,0.0004741021839436,286.8835754394531,294.1499938964844,292.364990234375,292.0357360839844,292.7334899902344,292.2901306152344,287.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112730087712,7.182088701540579e-09,0.0010112659074366,-0.0178677588701248,0.0,0.0,0.0,-0.0083732930943369,60.0,7.635628700256348,-0.0,-6.972605604005366e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,9.50489629758522e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.0001000911506707,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,7.392698171315715e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.0001000911433948,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.0004747891798615,286.8910827636719,294.1499938964844,292.3871765136719,292.0577392578125,292.7284851074219,292.3133239746094,287.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127366986125,7.353436082269127e-09,0.0010127293644472,-0.0183165520429611,0.0,0.0,0.0,-0.0084582287818193,60.0,7.677468299865723,-0.0,-6.9928276502651e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73223876953125,0.0,0.0,9.50489629758522e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.0001000911506707,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,7.392698171315715e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318725585937,0.0,0.0,0.0001000911433948,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322082519531,0.0,0.0,0.0004747891798615,286.8910827636719,294.1499938964844,292.3871765136719,292.0577392578125,292.7284851074219,292.3133239746094,287.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127366986125,7.353436082269127e-09,0.0010127293644472,-0.0183165520429611,0.0,0.0,0.0,-0.0084582287818193,60.0,7.677468299865723,-0.0,-6.9928276502651e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,9.514406701782718e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,0.0001001912969513,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358093261719,0.0,0.0,7.400094909826294e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,0.0001001912896754,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73583984375,0.0,0.0,0.000475264241686,286.89483642578125,294.1499938964844,292.3982238769531,292.06866455078125,292.72564697265625,292.3248291015625,287.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137561475858,7.471927077062901e-09,0.0010137486970052,-0.0186268929392099,0.0,0.0,0.0,-0.008517000824213,60.0,7.699517726898193,-0.0,-7.006828184330517e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,9.520321327727288e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0001002535718725,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,7.404695497825742e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391662597656,0.0,0.0,0.0001002535718725,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.000475559674669,286.8985900878906,294.1499938964844,292.4092102050781,292.0795593261719,292.7232666015625,292.3363952636719,287.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143803665414,7.545606806047545e-09,0.0010143727995455,-0.018819872289896,0.0,0.0,0.0,-0.0085534965619444,60.0,7.719430923461914,-0.0,-7.015541569899143e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.5327828603331e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.00010038480832,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.414387800963596e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001003848010441,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0004761821764986,286.9060974121094,294.1499938964844,292.4309387207031,292.10113525390625,292.7184753417969,292.359375,287.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157108772546,7.700871940130583e-09,0.0010157031938433,-0.0192265193909406,0.0,0.0,0.0,-0.0086304824799299,60.0,7.760685920715332,-0.0,-7.033919757759578e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.5327828603331e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.00010038480832,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.414387800963596e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,0.0001003848010441,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0004761821764986,286.9060974121094,294.1499938964844,292.4309387207031,292.10113525390625,292.7184753417969,292.359375,287.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157108772546,7.700871940130583e-09,0.0010157031938433,-0.0192265193909406,0.0,0.0,0.0,-0.0086304824799299,60.0,7.760685920715332,-0.0,-7.033919757759578e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,9.543990745441988e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001005028243525,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,7.423105125781149e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0001005028243525,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0004767420177813,286.91357421875,294.1499938964844,292.45233154296875,292.1223449707031,292.7137756347656,292.38250732421875,287.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840503357670059e-09,0.0010168942390009,-0.0195922181010246,0.0,0.0,0.0,-0.008699688129127,60.0,7.8012847900390625,-0.0,-7.050469008618165e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,9.543990745441988e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001005028243525,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539978027344,0.0,0.0,7.423105125781149e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0001005028243525,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0004767420177813,286.91357421875,294.1499938964844,292.45233154296875,292.1223449707031,292.7137756347656,292.38250732421875,287.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.840503357670059e-09,0.0010168942390009,-0.0195922181010246,0.0,0.0,0.0,-0.008699688129127,60.0,7.8012847900390625,-0.0,-7.050469008618165e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
