time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988660,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,9.552425763104112e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,0.0001005916492431,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,7.429665129166096e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0001005916419671,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,0.0004771633539348,286.92108154296875,294.1499938964844,292.4732360839844,292.14306640625,292.7095947265625,292.4051818847656,287.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945589963753719e-09,0.0010177934309467,-0.0198674350976943,0.0,0.0,0.0,-0.0087517872452735,60.0,7.839318752288818,-0.0,-7.062936191459812e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,9.552425763104112e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,0.0001005916492431,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,7.429665129166096e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.760986328125,0.0,0.0,0.0001005916419671,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76129150390625,0.0,0.0,0.0004771633539348,286.92108154296875,294.1499938964844,292.4732360839844,292.14306640625,292.7095947265625,292.4051818847656,287.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945589963753719e-09,0.0010177934309467,-0.0198674350976943,0.0,0.0,0.0,-0.0087517872452735,60.0,7.839318752288818,-0.0,-7.062936191459812e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.558095189277084e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0001006513484753,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,7.434075087076053e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001006513484753,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.000477446563309,286.92852783203125,294.1499938964844,292.4935607910156,292.1632385253906,292.7059936523437,292.42724609375,287.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184050770476,8.01622501711563e-09,0.0010183970443904,-0.0200524237006902,0.0,0.0,0.0,-0.0087868021801114,60.0,7.874345302581787,-0.0,-7.07132272736999e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.558095189277084e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,0.0001006513484753,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,7.434075087076053e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001006513484753,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.000477446563309,286.92852783203125,294.1499938964844,292.4935607910156,292.1632385253906,292.7059936523437,292.42724609375,287.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184050770476,8.01622501711563e-09,0.0010183970443904,-0.0200524237006902,0.0,0.0,0.0,-0.0087868021801114,60.0,7.874345302581787,-0.0,-7.07132272736999e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,9.560723265167326e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719421386719,0.0,0.0,0.0001006790262181,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77215576171875,0.0,0.0,7.436118903569877e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0001006790262181,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721862792969,0.0,0.0,0.0004775778506882,286.9322509765625,294.1499938964844,292.50347900390625,292.1730651855469,292.7041931152344,292.438232421875,287.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186849394813,8.048968602736295e-09,0.0010186769068241,-0.0201381761580705,0.0,0.0,0.0,-0.0088030342012643,60.0,7.891640663146973,-0.0,-7.075211527762806e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,9.56207950366661e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.0001006933089229,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,7.437173917423934e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7755432128906,0.0,0.0,0.0001006933089229,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758178710937,0.0,0.0,0.0004776456044055,286.9359741210937,294.1499938964844,292.5132141113281,292.1827087402344,292.70263671875,292.4488830566406,287.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018828828819,8.06586619717109e-09,0.0010188207961618,-0.0201824307441711,0.0,0.0,0.0,-0.0088114086538553,60.0,7.907528877258301,-0.0,-7.077219521534063e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.563975618220866e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001007132741506,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,7.438648754032329e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,0.0001007132741506,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,0.0004777403082698,286.94342041015625,294.1499938964844,292.53204345703125,292.2013854980469,292.6997375488281,292.46978759765625,287.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190337197855,8.089489078599854e-09,0.0010190255707129,-0.0202442910522222,0.0,0.0,0.0,-0.0088231330737471,60.0,7.937765598297119,-0.0,-7.080025454797578e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.563975618220866e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001007132741506,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,7.438648754032329e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,0.0001007132741506,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,0.0004777403082698,286.94342041015625,294.1499938964844,292.53204345703125,292.2013854980469,292.6997375488281,292.46978759765625,287.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190337197855,8.089489078599854e-09,0.0010190255707129,-0.0202442910522222,0.0,0.0,0.0,-0.0088231330737471,60.0,7.937765598297119,-0.0,-7.080025454797578e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,9.562850027577952e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0001007014288916,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,7.437773456331342e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0001007014216156,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,0.0004776840796694,286.9508361816406,294.1499938964844,292.54998779296875,292.2191772460937,292.697265625,292.48974609375,287.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189118329435,8.075465629531209e-09,0.0010189038002863,-0.0202075690031051,0.0,0.0,0.0,-0.0088161714375019,60.0,7.964461803436279,-0.0,-7.078359942624959e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79034423828125,0.0,0.0,9.562850027577952e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900695800781,0.0,0.0,0.0001007014288916,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.790283203125,0.0,0.0,7.437773456331342e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900390625,0.0,0.0,0.0001007014216156,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,0.0004776840796694,286.9508361816406,294.1499938964844,292.54998779296875,292.2191772460937,292.697265625,292.48974609375,287.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189118329435,8.075465629531209e-09,0.0010189038002863,-0.0202075690031051,0.0,0.0,0.0,-0.0088161714375019,60.0,7.964461803436279,-0.0,-7.078359942624959e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,9.56155199673958e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,0.0001006877573672,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,7.436763553414494e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,0.0001006877500913,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,0.0004776192363351,286.9582214355469,294.1499938964844,292.5673522949219,292.2356262207031,292.6949768066406,292.50933837890625,287.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187751613557,8.05928923597321e-09,0.0010187671286985,-0.0201652012765407,0.0,0.0,0.0,-0.008808160200715,60.0,7.989611625671387,-0.0,-7.07643721398199e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,9.56155199673958e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973022460937,0.0,0.0,0.0001006877573672,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,7.436763553414494e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,0.0001006877500913,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,0.0004776192363351,286.9582214355469,294.1499938964844,292.5673522949219,292.2356262207031,292.6949768066406,292.50933837890625,287.7885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187751613557,8.05928923597321e-09,0.0010187671286985,-0.0201652012765407,0.0,0.0,0.0,-0.008808160200715,60.0,7.989611625671387,-0.0,-7.07643721398199e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,9.560985927237198e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,0.000100681791082,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,7.436323357978836e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,0.000100681791082,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80474853515625,0.0,0.0,0.0004775909765157,286.965576171875,294.1499938964844,292.58447265625,292.2503967285156,292.6934814453125,292.5279235839844,287.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187132284045,8.052232658428693e-09,0.0010187051957473,-0.0201467238366603,0.0,0.0,0.0,-0.0088046537712216,60.0,8.009085655212402,-0.0,-7.07559948409653e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047790527344,0.0,0.0,9.560985927237198e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,0.000100681791082,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,7.436323357978836e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044738769531,0.0,0.0,0.000100681791082,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80474853515625,0.0,0.0,0.0004775909765157,286.965576171875,294.1499938964844,292.58447265625,292.2503967285156,292.6934814453125,292.5279235839844,287.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187132284045,8.052232658428693e-09,0.0010187051957473,-0.0201467238366603,0.0,0.0,0.0,-0.0088046537712216,60.0,8.009085655212402,-0.0,-7.07559948409653e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,9.560399485053496e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081359863281,0.0,0.0,0.0001006756210699,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083190917969,0.0,0.0,7.435867155436426e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,0.0001006756210699,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.808349609375,0.0,0.0,0.0004775616980623,286.9692687988281,294.1499938964844,292.59295654296875,292.2571716308594,292.692626953125,292.5373840332031,287.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186522267758,8.044930943640338e-09,0.0010186441941186,-0.0201276000589132,0.0,0.0,0.0,-0.0088010421022772,60.0,8.019819259643555,-0.0,-7.074731911416168e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,9.560305625200272e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8117370605469,0.0,0.0,0.0001006746315397,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,7.435794395860285e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116760253906,0.0,0.0,0.0001006746242637,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,0.0004775569832418,286.97296142578125,294.1499938964844,292.6014404296875,292.2635498046875,292.6919250488281,292.5466003417969,287.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043757659947914e-09,0.0010186336003243,-0.020124526694417,0.0,0.0,0.0,-0.0088004572317004,60.0,8.029095649719238,-0.0,-7.074592645039959e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,9.560447506373748e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.000100676123111,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,7.435904262820259e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,0.000100676115835,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,0.0004775640554726,286.98028564453125,294.1499938964844,292.6182556152344,292.2752380371094,292.6907043457031,292.5648498535156,287.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045518917754181e-09,0.001018647570163,-0.0201291423290967,0.0,0.0,0.0,-0.0088013252243399,60.0,8.046490669250488,-0.0,-7.07480154460427e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,9.560447506373748e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.000100676123111,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,7.435904262820259e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,0.000100676115835,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,0.0004775640554726,286.98028564453125,294.1499938964844,292.6182556152344,292.2752380371094,292.6907043457031,292.5648498535156,287.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045518917754181e-09,0.001018647570163,-0.0201291423290967,0.0,0.0,0.0,-0.0088013252243399,60.0,8.046490669250488,-0.0,-7.07480154460427e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,9.5612027507741e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,0.0001006840830086,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,7.436492160195485e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,0.0001006840757327,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,0.0004776018031407,286.9876403808594,294.1499938964844,292.635009765625,292.2854919433594,292.689697265625,292.5827331542969,287.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.061943054199219,-0.0,-7.075919938870356e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,9.5612027507741e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,0.0001006840830086,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,7.436492160195485e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,0.0001006840757327,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8263244628906,0.0,0.0,0.0004776018031407,286.9876403808594,294.1499938964844,292.635009765625,292.2854919433594,292.689697265625,292.5827331542969,287.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.061943054199219,-0.0,-7.075919938870356e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,9.563236380927263e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,0.0001007054961519,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334655761719,0.0,0.0,7.438073953380808e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,0.0001007054888759,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0004777034046128,286.9949035644531,294.1499938964844,292.6517028808594,292.2944641113281,292.689697265625,292.60009765625,287.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080266233889688e-09,0.0010189446620643,-0.0202201399952173,0.0,0.0,0.0,-0.0088185500353574,60.0,8.072093963623047,-0.0,-7.078929797899036e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,9.563236380927263e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332824707031,0.0,0.0,0.0001007054961519,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334655761719,0.0,0.0,7.438073953380808e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8332214355469,0.0,0.0,0.0001007054888759,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83349609375,0.0,0.0,0.0004777034046128,286.9949035644531,294.1499938964844,292.6517028808594,292.2944641113281,292.689697265625,292.60009765625,287.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189526947215,8.080266233889688e-09,0.0010189446620643,-0.0202201399952173,0.0,0.0,0.0,-0.0088185500353574,60.0,8.072093963623047,-0.0,-7.078929797899036e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,9.564757056068628e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,0.0001007215032586,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84063720703125,0.0,0.0,7.439256296493113e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,0.0001007215032586,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,0.0004777793365065,287.002197265625,294.1499938964844,292.6684265136719,292.3022155761719,292.689453125,292.6176147460937,287.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099205750511373e-09,0.0010191061301156,-0.0202697403728961,0.0,0.0,0.0,-0.008827936835587,60.0,8.08375358581543,-0.0,-7.081180797285924e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,9.564757056068628e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,0.0001007215032586,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84063720703125,0.0,0.0,7.439256296493113e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,0.0001007215032586,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,0.0004777793365065,287.002197265625,294.1499938964844,292.6684265136719,292.3022155761719,292.689453125,292.6176147460937,287.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099205750511373e-09,0.0010191061301156,-0.0202697403728961,0.0,0.0,0.0,-0.008827936835587,60.0,8.08375358581543,-0.0,-7.081180797285924e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,9.565998334437607e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,0.0001007345781545,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442077636719,0.0,0.0,7.440221816068515e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,0.0001007345708785,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,0.0004778413567692,287.005859375,294.1499938964844,292.6767883300781,292.3056640625,292.68951416015625,292.62628173828125,287.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.114673377690451e-09,0.0010192395420745,-0.0203102491796016,0.0,0.0,0.0,-0.0088356109336018,60.0,8.088276863098145,-0.0,-7.083018971343338e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,9.567298548063265e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475952148437,0.0,0.0,0.0001007482715067,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,7.441233174176887e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475646972656,0.0,0.0,0.0001007482642307,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0004779063165187,287.0094909667969,294.1499938964844,292.6851806640625,292.308837890625,292.6895751953125,292.63494873046875,287.82696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526765108108,0.0,0.0,0.0,-0.0088436435908079,60.0,8.092554092407227,-0.0,-7.084944542157245e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550109863281,0.0,0.0,9.570185648044573e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.0,0.0001007786777336,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549499511719,0.0,0.0,7.443478534696624e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547058105469,0.0,0.0,0.0001007786704576,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,0.0004780505259986,287.0167541503906,294.1499938964844,292.7019958496094,292.314453125,292.6899108886719,292.6522216796875,287.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.100135803222656,-0.0,-7.089221298883785e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550109863281,0.0,0.0,9.570185648044573e-05,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.0,0.0001007786777336,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549499511719,0.0,0.0,7.443478534696624e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547058105469,0.0,0.0,0.0001007786704576,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,0.0004780505259986,287.0167541503906,294.1499938964844,292.7019958496094,292.314453125,292.6899108886719,292.6522216796875,287.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.100135803222656,-0.0,-7.089221298883785e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,9.57367883529514e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0001008154576993,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,7.44619537726976e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001008154504233,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,0.0004782250034622,287.02398681640625,294.1499938964844,292.7189636230469,292.3191223144531,292.6906433105469,292.6695251464844,287.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.105537414550781,-0.0,-7.094396181628326e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,9.57367883529514e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,0.0001008154576993,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,7.44619537726976e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.0001008154504233,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,0.0004782250034622,287.02398681640625,294.1499938964844,292.7189636230469,292.3191223144531,292.6906433105469,292.6695251464844,287.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608308315277,0.0,0.0,0.0,-0.0088830422610044,60.0,8.105537414550781,-0.0,-7.094396181628326e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,9.57742377067916e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,0.0001008548933896,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,7.449107943102717e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,0.0001008548861136,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0004784120828844,287.03125,294.1499938964844,292.736083984375,292.32293701171875,292.6915588378906,292.6868591308594,287.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.11005687713623,-0.0,-7.09994765202282e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,9.57742377067916e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690490722656,0.0,0.0,0.0001008548933896,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,7.449107943102717e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,0.0001008548861136,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692626953125,0.0,0.0,0.0004784120828844,287.03125,294.1499938964844,292.736083984375,292.32293701171875,292.6915588378906,292.6868591308594,287.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.11005687713623,-0.0,-7.09994765202282e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,9.581700578564778e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0001008999315672,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,7.452434510923922e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,0.0001008999242912,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0004786257341038,287.0384521484375,294.1499938964844,292.75341796875,292.3260192871094,292.6929016113281,292.704345703125,287.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.112752914428711,-0.0,-7.106289956482216e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,9.581700578564778e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0001008999315672,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,7.452434510923922e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,0.0001008999242912,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763732910156,0.0,0.0,0.0004786257341038,287.0384521484375,294.1499938964844,292.75341796875,292.3260192871094,292.6929016113281,292.704345703125,287.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.112752914428711,-0.0,-7.106289956482216e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,9.583925566403197e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,0.0001009233601507,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799133300781,0.0,0.0,7.454165461240336e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,0.0001009233528748,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,0.0004787368525285,287.04205322265625,294.1499938964844,292.7621765136719,292.3273010253906,292.69366455078125,292.713134765625,287.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.113781929016113,-0.0,-7.10959042748982e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,9.586238593328744e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0001009477200568,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,7.455964077962562e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832397460937,0.0,0.0,0.0001009477127809,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.0004788523947354,287.045654296875,294.1499938964844,292.7710266113281,292.32843017578125,292.6944885253906,292.7219543457031,287.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.11452865600586,-0.0,-7.113023059446277e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,9.591050184099004e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,0.0001009983825497,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,7.459706102963537e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.890380859375,0.0,0.0,0.0001009983752737,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0004790927341673,287.0528564453125,294.1499938964844,292.7889099121094,292.3302917480469,292.6963195800781,292.73974609375,287.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.11546802520752,-0.0,-7.120164013940666e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,9.591050184099004e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,0.0001009983825497,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,7.459706102963537e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.890380859375,0.0,0.0,0.0001009983752737,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0004790927341673,287.0528564453125,294.1499938964844,292.7889099121094,292.3302917480469,292.6963195800781,292.73974609375,287.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.426780162551495e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.11546802520752,-0.0,-7.120164013940666e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,9.59619937930256e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001010526102618,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976745605469,0.0,0.0,7.463711517630145e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0001010526102618,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,0.0004793499829247,287.06005859375,294.1499938964844,292.80712890625,292.3316650390625,292.6985168457031,292.7578125,287.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.115342140197754,-0.0,-7.127812295948388e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
