time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977355957031,0.0,0.0,9.59619937930256e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001010526102618,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976745605469,0.0,0.0,7.463711517630145e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0001010526102618,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,0.0004793499829247,287.06005859375,294.1499938964844,292.80712890625,292.3316650390625,292.6985168457031,292.7578125,287.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490938618876953e-09,0.0010224563302472,-0.0212956089526414,0.0,0.0,0.0,-0.0090221380814909,60.0,8.115342140197754,-0.0,-7.127812295948388e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,9.601572674000636e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046325683594,0.0,0.0,0.0001011091881082,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,7.46789010008797e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0001011091808322,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0004796183493454,287.0672302246094,294.1499938964844,292.82574462890625,292.3326721191406,292.7010192871094,292.7761535644531,287.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.114483833312988,-0.0,-7.13579595412739e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90484619140625,0.0,0.0,9.601572674000636e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046325683594,0.0,0.0,0.0001011091881082,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,7.46789010008797e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0001011091808322,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,0.0004796183493454,287.0672302246094,294.1499938964844,292.82574462890625,292.3326721191406,292.7010192871094,292.7761535644531,287.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.114483833312988,-0.0,-7.13579595412739e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.607126412447542e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117126464844,0.0,0.0,0.0001011676722555,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,7.472209836123511e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,0.0001011676722555,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,0.0004798957961611,287.0743713378906,294.1499938964844,292.84478759765625,292.3334045410156,292.7037658691406,292.7947998046875,287.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.113104820251465,-0.0,-7.144053171259658e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.607126412447542e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9117126464844,0.0,0.0,0.0001011676722555,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,7.472209836123511e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91168212890625,0.0,0.0,0.0001011676722555,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,0.0004798957961611,287.0743713378906,294.1499938964844,292.84478759765625,292.3334045410156,292.7037658691406,292.7947998046875,287.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.62707238979965e-09,0.0010236203670501,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.113104820251465,-0.0,-7.144053171259658e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154663085937,0.0,0.0,9.609985863789916e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,0.0001011977874441,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,7.474434096366167e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,0.0001011977874441,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154357910156,0.0,0.0,0.000480038637761,287.07794189453125,294.1499938964844,292.8544616699219,292.33367919921875,292.705322265625,292.8043212890625,287.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.112183570861816,-0.0,-7.148306480075918e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91900634765625,0.0,0.0,9.612875146558508e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187927246094,0.0,0.0,0.0001012282154988,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,7.476681639673188e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,0.0001012282082228,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0004801829636562,287.0815124511719,294.1499938964844,292.8642883300781,292.3339233398437,292.7069091796875,292.8139343261719,287.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.111186981201172,-0.0,-7.152605974170001e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,9.618720650905745e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,0.0001012897701002,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,7.481228385586292e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.0001012897628243,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,0.0004804749623872,287.0886535644531,294.1499938964844,292.8843078613281,292.3343811035156,292.7102355957031,292.83331298828125,287.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.10905933380127,-0.0,-7.161306569969383e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,9.618720650905745e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,0.0001012897701002,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9260559082031,0.0,0.0,7.481228385586292e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.0001012897628243,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92608642578125,0.0,0.0,0.0004804749623872,287.0886535644531,294.1499938964844,292.8843078613281,292.3343811035156,292.7102355957031,292.83331298828125,287.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.10905933380127,-0.0,-7.161306569969383e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,9.624918311601503e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.00010135503544,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,7.486048707505688e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,0.0001013550281641,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.0004807845398318,287.0957946777344,294.1499938964844,292.90484619140625,292.3348083496094,292.71392822265625,292.8532409667969,287.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.106805801391602,-0.0,-7.17053794119238e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,9.624918311601503e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.00010135503544,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,7.486048707505688e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93292236328125,0.0,0.0,0.0001013550281641,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,0.0004807845398318,287.0957946777344,294.1499938964844,292.90484619140625,292.3348083496094,292.71392822265625,292.8532409667969,287.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.106805801391602,-0.0,-7.17053794119238e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,9.631895227357744e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.000101428500784,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,7.491475116694346e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.000101428500784,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0004811330582015,287.1029052734375,294.1499938964844,292.9259948730469,292.3353576660156,292.7177734375,292.8733825683594,287.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.10488510131836,-0.0,-7.180937444672963e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,9.631895227357744e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400329589844,0.0,0.0,0.000101428500784,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.940185546875,0.0,0.0,7.491475116694346e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.000101428500784,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0004811330582015,287.1029052734375,294.1499938964844,292.9259948730469,292.3353576660156,292.7177734375,292.8733825683594,287.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.93566465265394e-09,0.0010262585710734,-0.0224601738154888,0.0,0.0,0.0,-0.0092426054179668,60.0,8.10488510131836,-0.0,-7.180937444672963e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,9.640985808800906e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,0.0001015242305584,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,7.498545164708048e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0001015242305584,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0004815871361643,287.1100158691406,294.1499938964844,292.9477844238281,292.3360595703125,292.7220458984375,292.8943786621094,287.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.104177474975586,-0.0,-7.194498152784945e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,9.640985808800906e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471130371094,0.0,0.0,0.0001015242305584,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,7.498545164708048e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0001015242305584,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0004815871361643,287.1100158691406,294.1499938964844,292.9477844238281,292.3360595703125,292.7220458984375,292.8943786621094,287.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048922500198842e-09,0.0010272272629663,-0.0227567385882139,0.0,0.0,0.0,-0.0092987539246678,60.0,8.104177474975586,-0.0,-7.194498152784945e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,9.645777026889846e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0001015746820485,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,7.502271910198033e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,0.0001015746820485,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.0004818264569621,287.1135559082031,294.1499938964844,292.9589233398437,292.3365173339844,292.7243347167969,292.9051208496094,287.9088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.104157447814941,-0.0,-7.201650475963106e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543762207031,0.0,0.0,9.650612628320232e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0001016256064758,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,7.506032852688804e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.0,0.0001016255991999,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.954345703125,0.0,0.0,0.0004820680187549,287.1170959472656,294.1499938964844,292.9702453613281,292.3370666503906,292.7267150878906,292.91607666015625,287.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282534640282,-0.0230707898736,0.0,0.0,0.0,-0.0093582151457667,60.0,8.104369163513184,-0.0,-7.208872432329373e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,9.66002480708994e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,0.0001017247195704,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,7.513353193644434e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,0.0001017247195704,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0004825381911359,287.12420654296875,294.1499938964844,292.9934387207031,292.3384094238281,292.73175048828125,292.93853759765625,287.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.105098724365234,-0.0,-7.222940467954686e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,9.66002480708994e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96124267578125,0.0,0.0,0.0001017247195704,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,7.513353193644434e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612121582031,0.0,0.0,0.0001017247195704,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,0.0004825381911359,287.12420654296875,294.1499938964844,292.9934387207031,292.3384094238281,292.73175048828125,292.93853759765625,287.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.105098724365234,-0.0,-7.222940467954686e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,9.668996790423988e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682922363281,0.0,0.0,0.0001018191978801,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,7.520331564592198e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,0.0001018191906041,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,0.0004829863319173,287.1312866210937,294.1499938964844,293.0173645019531,292.3402709960937,292.7369079589844,292.9612731933594,287.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.105913162231445,-0.0,-7.23636333077593e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.968505859375,0.0,0.0,9.668996790423988e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682922363281,0.0,0.0,0.0001018191978801,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,7.520331564592198e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96826171875,0.0,0.0,0.0001018191906041,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684753417969,0.0,0.0,0.0004829863319173,287.1312866210937,294.1499938964844,293.0173645019531,292.3402709960937,292.7369079589844,292.9612731933594,287.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.105913162231445,-0.0,-7.23636333077593e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,9.675658657215536e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,0.0001018893453874,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,7.525512774009258e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,0.0001018893453874,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0004833191051147,287.13836669921875,294.1499938964844,293.0421142578125,292.3426513671875,292.7426452636719,292.9851379394531,287.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.106847763061523,-0.0,-7.24633792970053e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,9.675658657215536e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,0.0001018893453874,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,7.525512774009258e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,0.0001018893453874,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0004833191051147,287.13836669921875,294.1499938964844,293.0421142578125,292.3426513671875,292.7426452636719,292.9851379394531,287.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480906726366813e-09,0.0010309212375432,-0.0238878279924392,0.0,0.0,0.0,-0.0095129068940877,60.0,8.106847763061523,-0.0,-7.24633792970053e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,9.681085066404194e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001019464907585,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825439453125,0.0,0.0,7.529733557021245e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0001019464907585,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,0.0004835901781916,287.1454162597656,294.1499938964844,293.0677185058594,292.345703125,292.7486267089844,293.00946044921875,287.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.10771369934082,-0.0,-7.254467959683097e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,9.681085066404194e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823913574219,0.0,0.0,0.0001019464907585,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825439453125,0.0,0.0,7.529733557021245e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0001019464907585,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,0.0004835901781916,287.1454162597656,294.1499938964844,293.0677185058594,292.345703125,292.7486267089844,293.00946044921875,287.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.10771369934082,-0.0,-7.254467959683097e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9861145019531,0.0,0.0,9.683014650363476e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,0.0001019668125081,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9860534667969,0.0,0.0,7.53123385948129e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,0.0001019668052322,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.986083984375,0.0,0.0,0.0004836865700781,287.1489562988281,294.1499938964844,293.0808410644531,292.3475036621094,292.7517395019531,293.0218811035156,287.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.0241277832537889,0.0,0.0,0.0,-0.0095583377406001,60.0,8.108075141906738,-0.0,-7.257360579160378e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,9.68441745499149e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0001019815827021,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,7.532325253123417e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894104003906,0.0,0.0,0.0001019815827021,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.0004837566521018,287.1524658203125,294.1499938964844,293.0942077636719,292.3495178222656,292.75494384765625,293.03448486328125,287.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.108441352844238,-0.0,-7.259463075115492e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,9.686296834843232e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0001020013733068,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,7.533786993008107e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964294433594,0.0,0.0,0.0001020013733068,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,0.000483850511955,287.1595153808594,294.1499938964844,293.1216125488281,292.3541564941406,292.7615966796875,293.0601501464844,287.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.109281539916992,-0.0,-7.26228037706278e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,9.686296834843232e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964599609375,0.0,0.0,0.0001020013733068,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,7.533786993008107e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9964294433594,0.0,0.0,0.0001020013733068,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,0.000483850511955,287.1595153808594,294.1499938964844,293.1216125488281,292.3541564941406,292.7615966796875,293.0601501464844,287.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348480969667,0.0,0.0,0.0,-0.0095786219462752,60.0,8.109281539916992,-0.0,-7.26228037706278e-08,0.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.0,0.050000000745058,9.68623935477808e-05,298.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.050000000745058,0.0001020007694023,298.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.050000000745058,7.53374260966666e-05,298.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.050000000745058,0.0001020007694023,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.050000000745058,0.0004838476597797,287.16650390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7690734863281,293.0878295898437,287.9518737792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320484871044,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.11201000213623,-0.0,-7.262194401391754e-08,1.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.003662109375,0.0,0.050000000745058,9.68623935477808e-05,298.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.050000000745058,0.0001020007694023,298.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.050000000745058,7.53374260966666e-05,298.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.050000000745058,0.0001020007694023,298.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.050000000745058,0.0004838476597797,287.16650390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7690734863281,293.0878295898437,287.9518737792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320484871044,-0.0242329686880111,0.0,0.0,0.0,-0.0095782568678259,60.0,8.11201000213623,-0.0,-7.262194401391754e-08,1.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6623840332031,0.633717954158783,0.050000000745058,0.0408499240875244,298.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.662353515625,0.633717954158783,0.050000000745058,0.0430169403553009,298.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6623840332031,0.633717954158783,0.050000000745058,0.0317721627652645,298.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.662353515625,0.633717954158783,0.050000000745058,0.0430169366300106,298.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6623840332031,0.633717954158783,0.050000000745058,0.2040538340806961,287.78009033203125,286.17108154296875,293.1652526855469,292.36328125,296.57098388671875,297.5262451171875,288.1381225585937,1.0,0.1097037941217422,0.0817752629518508,0.0817752629518508,1.0,1.0,-0.4341119229793548,0.0004475549794733,0.4336643815040588,-0.1307572424411773,0.0,0.0,0.0,10.214471817016602,60.0,1115.08447265625,0.0,12.28091526031494,1.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837097167969,0.6315023303031921,0.050000000745058,0.0452394783496856,298.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837097167969,0.6315023303031921,0.050000000745058,0.0476393476128578,298.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837097167969,0.6315023303031921,0.050000000745058,0.0351862609386444,298.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837097167969,0.6315023303031921,0.050000000745058,0.0476393476128578,298.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5837097167969,0.6315023303031921,0.050000000745058,0.2259805500507354,288.6885986328125,286.1501770019531,293.1820983886719,292.3677673339844,297.138916015625,298.75347900390625,289.3320617675781,1.0,0.1210853904485702,0.1635505259037017,0.1635505259037017,1.0,1.0,-0.4820294976234436,0.016605956479907,0.4654235541820526,-0.1258729249238968,0.0,0.0,0.0,12.50327205657959,60.0,2327.968994140625,0.0,16.68010139465332,1.0,281.0062561035156,283.6053161621094,298.4235534667969,300.4047241210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.257456140179214e-21,-3.128728070089607e-21,-3.128728070089607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.0456803776323795,298.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.0481036379933357,298.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.0355291850864887,298.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.0481036379933357,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.2281829565763473,287.4671630859375,286.1026916503906,293.2204284667969,292.3794250488281,297.1148681640625,298.75347900390625,286.24102783203125,1.0,0.1405853778123855,0.3271010518074035,0.3271010518074035,1.0,1.0,-0.486733615398407,0.0617364197969436,0.4249971807003021,-0.0819499492645263,1.0,1.0,0.0,20.0294246673584,60.0,13632.7685546875,0.0,23.1849422454834,1.0,282.0556030273437,285.6579895019531,298.2742614746094,299.8973388671875,293.1499938964844,293.1499938964844,283.1499938964844,2709.812255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512018084526062,1.0,0.0,0.0,1.0963960886001587,1.0963985919952393,8.269296358776047e-08,4.263272285461426,4.263262271881104,9.808542017708533e-06,0.0,0.0,-0.0,5003.38671875,0.0,40.44579315185547,1895.0743408203125,0.0,545.19677734375,0.2335630655288696,1.0,0.0,3.0,1.0,0.0
17993040,298.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.0456803776323795,298.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.0481036379933357,298.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.0355291850864887,298.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.0481036379933357,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.5710343718528748,0.050000000745058,0.2281829565763473,287.4671630859375,286.1026916503906,293.2204284667969,292.3794250488281,297.1148681640625,298.75347900390625,286.24102783203125,1.0,0.1405853778123855,0.3271010518074035,0.3271010518074035,1.0,1.0,-0.486733615398407,0.0617364197969436,0.4249971807003021,-0.0819499492645263,1.0,1.0,0.0,20.0294246673584,60.0,13632.7685546875,0.0,23.1849422454834,1.0,282.0556030273437,285.6579895019531,298.2742614746094,299.8973388671875,293.1499938964844,293.1499938964844,283.1499938964844,2709.812255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512018084526062,1.0,0.0,0.0,1.0963960886001587,1.0963985919952393,8.269296358776047e-08,4.263272285461426,4.263262271881104,9.808542017708533e-06,0.0,0.0,-0.0,5003.38671875,0.0,40.44579315185547,1895.0743408203125,0.0,545.19677734375,0.2335630655288696,1.0,0.0,3.0,1.0,0.0
17993100,298.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.5492530465126038,0.050000000745058,0.0458178333938121,298.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.5492530465126038,0.050000000745058,0.0482483841478824,298.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.5492530465126038,0.050000000745058,0.0356360934674739,298.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.5492530465126038,0.050000000745058,0.0482483841478824,298.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.5492530465126038,0.050000000745058,0.2288695573806762,285.6276550292969,286.076171875,293.2417907714844,292.3865661621094,297.0926208496094,298.71405029296875,285.16180419921875,1.0,0.1489856243133545,0.4088763296604156,0.4088763296604156,1.0,1.0,-0.4881983399391174,0.0999550521373748,0.3882432878017425,-0.0441878624260425,0.3148953318595886,0.3148953318595886,0.0,23.70737075805664,60.0,10681.0537109375,0.0,26.336153030395508,1.0,282.5530090332031,284.77105712890625,296.9332580566406,298.3922424316406,293.1499938964844,293.1499938964844,283.1499938964844,15527.5888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981701016426086,1.0,0.0,0.0,1.0565612316131592,1.056565523147583,7.455754769125633e-08,4.265843391418457,4.265833854675293,9.786616828932893e-06,0.0,0.0,-0.0,2910.23779296875,0.0,64.30593872070312,1895.4261474609373,0.0,918.6619262695312,0.2554240226745605,1.0,0.0,3.0,1.0,0.0
17993160,298.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.5324638485908508,0.050000000745058,0.0459491610527038,298.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.5324638485908508,0.050000000745058,0.0483866780996322,298.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.5324638485908508,0.050000000745058,0.0357382372021675,298.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.5324638485908508,0.050000000745058,0.0483866780996322,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.5324638485908508,0.050000000745058,0.2295255661010742,285.4908752441406,286.0479431152344,293.2645568847656,292.39453125,297.00054931640625,298.6732482910156,286.06695556640625,1.0,0.156544491648674,0.5271010398864746,0.5271010398864746,0.800000011920929,1.0,-0.489597737789154,0.1601596772670745,0.3294380605220794,0.0154991531744599,0.0160500220954418,0.0160500220954418,0.0,27.22768211364746,60.0,4844.04638671875,0.0,29.36565399169922,1.0,282.66375732421875,285.577392578125,295.78094482421875,296.666015625,293.1499938964844,293.1499938964844,283.1499938964844,23667.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767008066177368,1.0,0.0,0.0,0.1188306659460067,0.2882604897022247,2.295486467573937e-09,4.2659220695495605,4.265912055969238,9.785946531337686e-06,0.0,0.0,-0.0,759.8603515625,0.0,14.451377868652344,1895.436767578125,0.0,807.2111206054688,0.2113698571920395,1.0,0.0,3.0,1.0,0.0
