time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,298.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67919921875,0.5174903273582458,0.050000000745058,0.046095572412014,298.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67919921875,0.5174903273582458,0.050000000745058,0.0485408566892147,298.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67919921875,0.5174903273582458,0.050000000745058,0.0358521118760108,298.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67919921875,0.5174903273582458,0.050000000745058,0.0485408566892147,298.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67919921875,0.5174903273582458,0.050000000745058,0.2302569299936294,286.7503356933594,286.0119323730469,293.2935791015625,292.4051208496094,296.1698913574219,298.6329650878906,286.5997619628906,1.0,0.1645570993423462,0.6683914661407471,0.6683914661407471,0.560979962348938,1.0,-0.4911576807498932,0.2457892894744873,0.245368406176567,0.1004933714866638,0.949999988079071,0.949999988079071,0.0,31.155160903930664,60.0,13242.1923828125,0.0,32.77890396118164,1.0,282.83111572265625,286.382568359375,295.0480651855469,296.0126647949219,293.1499938964844,293.1499938964844,283.1499938964844,5635.24658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49286088347435,1.0,0.0,0.0,1.215746521949768,1.2436437606811523,9.86233317235019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.802734375,0.0,62.76091384887695,1895.4371337890625,0.0,485.5027465820313,0.2694579362869262,1.0,0.0,3.0,1.0,0.0
17993280,298.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.5097636580467224,0.050000000745058,0.0461866296827793,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.5097636580467224,0.050000000745058,0.0486367456614971,298.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.5097636580467224,0.050000000745058,0.0359229333698749,298.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.5097636580467224,0.050000000745058,0.0486367456614971,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.5097636580467224,0.050000000745058,0.2307117730379104,286.1635131835937,285.98638916015625,293.314208984375,292.41290283203125,295.1815185546875,298.6108703613281,285.6126708984375,1.0,0.1693775206804275,0.7635505199432373,0.7635505199432373,0.4000000059604645,1.0,-0.4921278953552246,0.3489777445793152,0.1431501507759094,0.2030768245458603,0.7181862592697144,0.7181862592697144,0.0,33.60496520996094,60.0,12101.8759765625,-0.0,34.93302917480469,1.0,282.9680480957031,285.1166687011719,295.1091613769531,296.1115417480469,293.1499938964844,293.1499938964844,283.1499938964844,6708.4716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712498188018799,1.0,0.0,0.0,1.4757431745529177,1.4760822057724,1.4531651970628445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.15380859375,0.0,103.85628509521484,1895.4371337890625,0.0,426.1432495117188,0.3092474341392517,1.0,0.0,3.0,1.0,0.0
17993340,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.5018165707588196,0.050000000745058,0.0462946780025959,298.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.5018165707588196,0.050000000745058,0.048750527203083,298.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.5018165707588196,0.050000000745058,0.0360069721937179,298.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.5018165707588196,0.050000000745058,0.048750527203083,298.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.5018165707588196,0.050000000745058,0.2312515079975128,285.35107421875,285.9522705078125,293.3417053222656,292.42352294921875,293.9010314941406,298.5813903808594,285.3493957519531,1.0,0.1749094873666763,0.8849790096282959,0.8849790096282959,0.1945802271366119,1.0,-0.4932795166969299,0.458107590675354,0.0351719297468662,0.3115353286266327,0.1000000014901161,0.1000000014901161,0.0,36.51122283935547,60.0,6393.05908203125,-0.0,37.50032043457031,1.0,283.0443725585937,285.3246765136719,295.0424194335937,295.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,28893.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311003088951111,1.0,0.0,0.0,0.4150615930557251,0.4158735573291778,1.1495254526039387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1405.914306640625,0.0,26.929372787475582,1895.4371337890625,0.0,334.3470764160156,0.2418138086795807,1.0,0.0,3.0,1.0,0.0
17993400,298.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.4957012236118316,0.050000000745058,0.0463891252875328,298.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.4957012236118316,0.050000000745058,0.0488499850034713,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.4957012236118316,0.050000000745058,0.0360804311931133,298.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.4957012236118316,0.050000000745058,0.0488499850034713,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.4957012236118316,0.050000000745058,0.2317232936620712,285.9113464355469,285.9184875488281,293.36895751953125,292.4342956542969,293.3916931152344,298.5560607910156,286.4709777832031,1.0,0.1795592755079269,1.0,1.0,0.0,1.0,-0.4942860901355743,0.4942844212055206,1.6726850162740448e-06,0.3473784327507019,0.3619919419288635,0.3619919419288635,0.0,39.04320526123047,60.0,7089.1982421875,-0.0,39.73805618286133,1.0,283.0606689453125,286.369384765625,294.7803039550781,295.2224426269531,293.1499938964844,293.1499938964844,283.1499938964844,22324.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352836400270462,1.0,0.0,0.0,0.3469217419624328,0.5322738289833069,8.202409418345269e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.63330078125,0.0,27.2417049407959,1895.4371337890625,0.0,198.75698852539065,0.2272531241178512,1.0,0.0,3.0,1.0,0.0
17993460,298.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.0465582236647605,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.0362119525671005,298.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.0490280538797378,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.2325679659843444,285.5968933105469,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52105712890625,285.2722473144531,1.0,0.1875387579202652,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.4396244585514068,0.4396244585514068,0.0,43.56598281860352,48.0,10006.548828125,-0.0,43.74942398071289,1.0,283.1231689453125,285.1070861816406,295.3502197265625,296.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,20629.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150822818279266,1.0,0.0,0.0,1.1351711750030518,1.135197639465332,8.598370015988621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.29052734375,0.0,86.02654266357422,1895.4371337890625,0.0,140.27447509765625,0.284001350402832,1.0,0.0,3.0,1.0,0.0
17993520,298.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.0465582236647605,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.0490280538797378,298.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.0362119525671005,298.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.0490280538797378,298.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.4859791994094848,0.050000000745058,0.2325679659843444,285.5968933105469,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.52105712890625,285.2722473144531,1.0,0.1875387579202652,1.0,1.0,0.0,1.0,-0.4960879981517792,0.4960876405239105,3.519552365105483e-07,0.3488142490386963,0.4396244585514068,0.4396244585514068,0.0,43.56598281860352,48.0,10006.548828125,-0.0,43.74942398071289,1.0,283.1231689453125,285.1070861816406,295.3502197265625,296.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,20629.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3150822818279266,1.0,0.0,0.0,1.1351711750030518,1.135197639465332,8.598370015988621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.29052734375,0.0,86.02654266357422,1895.4371337890625,0.0,140.27447509765625,0.284001350402832,1.0,0.0,3.0,1.0,0.0
17993580,298.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.0466006509959697,298.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.049072727560997,298.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.0362449511885643,298.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.049072727560997,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.2327799052000045,286.08953857421875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901733398437,286.2050170898437,1.0,0.1889980584383011,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523501845847932e-07,0.349173903465271,0.7520655393600464,0.7520655393600464,0.0,44.70075988769531,36.0,11222.021484375,-0.0,44.76035690307617,1.0,283.1358337402344,286.402587890625,295.3724060058594,295.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,12811.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893495559692383,1.0,0.0,0.0,1.0127605199813845,1.0226936340332031,6.843952604640435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.162109375,0.0,54.30971908569336,1895.4371337890625,0.0,72.4517593383789,0.2592902779579162,1.0,0.0,3.0,1.0,0.0
17993640,298.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.0466006509959697,298.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.049072727560997,298.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.0362449511885643,298.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.049072727560997,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.4836752712726593,0.050000000745058,0.2327799052000045,286.08953857421875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4901733398437,286.2050170898437,1.0,0.1889980584383011,1.0,1.0,0.0,1.0,-0.4965403974056244,0.4965400397777557,3.523501845847932e-07,0.349173903465271,0.7520655393600464,0.7520655393600464,0.0,44.70075988769531,36.0,11222.021484375,-0.0,44.76035690307617,1.0,283.1358337402344,286.402587890625,295.3724060058594,295.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,12811.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893495559692383,1.0,0.0,0.0,1.0127605199813845,1.0226936340332031,6.843952604640435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.162109375,0.0,54.30971908569336,1895.4371337890625,0.0,72.4517593383789,0.2592902779579162,1.0,0.0,3.0,1.0,0.0
17993700,298.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.4848826825618744,0.050000000745058,0.0465783514082431,298.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.4848826825618744,0.050000000745058,0.0490492470562458,298.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.4848826825618744,0.050000000745058,0.0362276062369346,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.4848826825618744,0.050000000745058,0.0490492470562458,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.4848826825618744,0.050000000745058,0.2326685190200805,285.811767578125,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48101806640625,285.4547119140625,1.0,0.1878116577863693,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.521450082644151e-07,0.3489899635314941,0.7341917753219604,0.7341917753219604,0.0,44.10442352294922,36.0,11643.5439453125,-0.0,44.228885650634766,1.0,283.14276123046875,285.1866455078125,295.6897888183594,296.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,8030.2431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235418498516083,1.0,0.0,0.0,1.4880222082138062,1.48807692527771,1.4774482792745405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.7568359375,0.0,110.13046264648438,1895.4371337890625,0.0,153.51536560058594,0.314927339553833,1.0,0.0,3.0,1.0,0.0
17993760,298.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.4873847961425781,0.050000000745058,0.046532642096281,298.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.4873847961425781,0.050000000745058,0.0490011125802993,298.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.4873847961425781,0.050000000745058,0.0361920520663261,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.4873847961425781,0.050000000745058,0.0490011125802993,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.4873847961425781,0.050000000745058,0.232440173625946,285.2457580566406,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.470703125,285.1604309082031,1.0,0.185535043478012,1.0,1.0,0.0,1.0,-0.4958158731460571,0.4958155155181885,3.517228890359547e-07,0.3486093580722809,0.3900523781776428,0.3900523781776428,0.0,42.881866455078125,25.0,8909.4248046875,-0.0,43.14084243774414,1.0,283.1462097167969,285.1722412109375,295.77734375,296.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,25797.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563523590564728,1.0,0.0,0.0,0.8889377117156982,0.8889443278312683,5.272737269024219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.97802734375,0.0,65.40286254882812,1895.4371337890625,0.0,204.2176971435547,0.2728635668754577,1.0,0.0,3.0,1.0,0.0
17993820,298.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.5168642401695251,0.1754378229379654,0.0461020432412624,298.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.7458747029304504,0.168183222413063,0.1348414272069931,298.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.7631435990333557,0.174747422337532,0.1068807616829872,298.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.5168642401695251,0.050000000745058,0.0485476702451705,298.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840148925781,0.5168642401695251,0.050000000745058,0.2302892506122589,285.6759948730469,285.4595031738281,293.60797119140625,292.5355834960937,293.6017150878906,298.4438171386719,285.97052001953125,1.0,0.1838055253028869,1.0,1.0,0.0,1.0,-0.6793878078460693,0.6793872714042664,5.23962341958395e-07,0.4892873764038086,0.6391929984092712,0.6391929984092712,0.0,32.89690399169922,25.0,11969.5185546875,-0.0,55.98163986206055,1.0,283.1476745605469,286.1400146484375,295.5593566894531,296.2760925292969,293.1499938964844,293.1499938964844,283.1499938964844,17329.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350848913192749,1.0,0.0,0.0,0.9239741563796996,0.923978328704834,5.6965653527640825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.57373046875,0.0,53.428497314453125,1895.4371337890625,0.0,195.6790313720703,0.2612367868423462,1.0,0.0,3.0,1.0,0.0
17993880,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.7936912775039673,0.1765547543764114,0.1283919364213943,298.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.8315931558609009,0.1662160456180572,0.1560117155313491,298.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.8424745798110962,0.1724004745483398,0.1201089471578598,298.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.5553833246231079,0.050000000745058,0.0482032932341098,298.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.5553833246231079,0.050000000745058,0.2286556661128997,286.0406799316406,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3934631347656,286.05426025390625,1.0,0.1843938827514648,1.0,1.0,0.0,1.0,-0.8176251649856567,0.8176245093345642,6.777470957786136e-07,0.5981729030609131,1.0,1.0,0.0,25.497838973999023,28.0,16132.685546875,-0.0,66.66564178466797,1.0,283.1484375,285.9202880859375,295.6589660644531,296.6312866210937,293.1499938964844,293.1499938964844,283.1499938964844,6202.78955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631307780742645,1.0,0.0,0.0,1.4780030250549316,1.4780070781707764,1.4576193052562308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.87353515625,0.0,102.70539855957033,1895.4371337890625,0.0,214.8188323974609,0.3128475844860077,1.0,0.0,3.0,1.0,0.0
17993940,298.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.923196256160736,0.1673466861248016,0.1522893160581588,298.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.9121789932250975,0.1632807403802871,0.1554236412048339,298.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033142089844,0.9277451634407043,0.1714350134134292,0.1199515834450721,298.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.8927648067474365,0.1593744605779647,0.1462023258209228,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.6171553730964661,0.1480347514152526,0.2270723581314087,285.8035583496094,285.3280029296875,293.6999816894531,292.5765991210937,293.6955261230469,298.2241516113281,285.8006286621094,1.0,0.1887162923812866,1.0,1.0,0.0,1.0,-0.96126127243042,0.9612603783607484,8.65126594362664e-07,0.7153000831604004,1.0,1.0,0.0,18.66143035888672,28.0,18793.5,-0.0,81.1814193725586,1.0,283.1496887207031,285.5280456542969,296.01495361328125,297.2639465332031,293.1499938964844,293.1499938964844,283.1499938964844,8189.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452209860086441,1.0,0.0,0.0,1.9061154127120967,1.906121730804444,2.4243303187176934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.46337890625,0.0,211.9888458251953,1895.4371337890625,0.0,379.9391174316406,0.3921577632427215,1.0,0.0,3.0,1.0,0.0
17994000,298.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005065917969,0.9887859225273132,0.1671897321939468,0.1516319215297699,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.800537109375,0.9807348251342772,0.1633266508579254,0.1551280915737152,298.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80047607421875,0.9511138796806335,0.1718710362911224,0.1044920161366462,298.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.9673570394515992,0.1586610376834869,0.1484860330820083,298.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087158203125,0.7220304608345032,0.1487181782722473,0.2954913675785064,285.8006591796875,285.27783203125,293.7069702148437,292.57977294921875,293.70263671875,298.2126159667969,285.8016662597656,1.0,0.1900364607572555,1.0,1.0,0.0,1.0,-1.0110033750534058,1.0110024213790894,9.354733947475324e-07,0.7539802193641663,1.0,1.0,0.0,15.499792098999023,48.0,19338.787109375,-0.0,86.9017562866211,1.0,283.14971923828125,285.5198974609375,296.028564453125,297.3033447265625,293.1499938964844,293.1499938964844,283.1499938964844,8475.875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613782167434692,1.0,0.0,0.0,1.93917179107666,1.939178228378296,2.509146099782811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.3642578125,0.0,223.2103271484375,1895.4371337890625,0.0,401.5319213867188,0.4017278254032135,1.0,0.0,3.0,1.0,0.0
17994060,298.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.8902111649513245,0.1843807697296142,0.0992140471935272,298.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.8902111649513245,0.1760265976190567,0.1044771671295166,298.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.8902111649513245,0.1891661286354065,0.0771664828062057,298.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8902111649513245,0.1625937223434448,0.1044771745800972,297.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.9822291731834412,0.1440385282039642,0.6531165242195129,285.8319091796875,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.20050048828125,285.8311767578125,1.0,0.2065092027187347,1.0,1.0,0.0,1.0,-1.118421196937561,1.1184200048446655,1.1042047844966874e-06,0.8433156609535217,1.0,1.0,0.0,15.283103942871094,68.0,21869.130859375,-0.0,121.30829620361328,1.0,283.14996337890625,285.45947265625,296.0298767089844,297.5578308105469,293.1499938964844,293.1499938964844,283.1499938964844,11712.2138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483036637306213,1.0,0.0,0.0,2.279520273208618,2.279529333114624,3.467211229235545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.53759765625,0.0,362.5736999511719,1895.4371337890625,0.0,679.5601196289062,0.4697785973548889,1.0,0.0,3.0,1.0,0.0
17994120,298.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.8902111649513245,0.1843807697296142,0.0992140471935272,298.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.8902111649513245,0.1760265976190567,0.1044771671295166,298.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.8902111649513245,0.1891661286354065,0.0771664828062057,298.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8902111649513245,0.1625937223434448,0.1044771745800972,297.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323974609375,0.9822291731834412,0.1440385282039642,0.6531165242195129,285.8319091796875,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.20050048828125,285.8311767578125,1.0,0.2065092027187347,1.0,1.0,0.0,1.0,-1.118421196937561,1.1184200048446655,1.1042047844966874e-06,0.8433156609535217,1.0,1.0,0.0,15.283103942871094,68.0,21869.130859375,-0.0,121.30829620361328,1.0,283.14996337890625,285.45947265625,296.0298767089844,297.5578308105469,293.1499938964844,293.1499938964844,283.1499938964844,11712.2138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483036637306213,1.0,0.0,0.0,2.279520273208618,2.279529333114624,3.467211229235545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.53759765625,0.0,362.5736999511719,1895.4371337890625,0.0,679.5601196289062,0.4697785973548889,1.0,0.0,3.0,1.0,0.0
17994180,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.8996362686157227,0.1915375292301178,0.1059404164552688,298.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.8996362686157227,0.1824378371238708,0.1115603595972061,298.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515625,0.8996362686157227,0.1959305107593536,0.0823981016874313,298.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523864746094,0.8996362686157227,0.1652341187000274,0.1115603893995285,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.9655907154083252,0.1413706392049789,0.6405090689659119,285.8505859375,285.1475830078125,293.8412780761719,292.6410217285156,293.83758544921875,298.1624755859375,285.86212158203125,1.0,0.22290800511837,1.0,1.0,0.0,1.0,-1.2259323596954346,1.225931167602539,1.288920771003177e-06,0.929107427597046,1.0,1.0,0.0,17.213529586791992,68.0,23798.396484375,-0.0,145.1754913330078,1.0,283.1499938964844,285.4446716308594,295.947265625,297.5893249511719,293.1499938964844,293.1499938964844,283.1499938964844,13832.0302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878526568412781,1.0,0.0,0.0,2.477233409881592,2.477244138717652,4.094748646821245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.173828125,0.0,465.3363342285156,1895.4371337890625,0.0,863.4061279296875,0.5064284801483154,1.0,0.0,3.0,1.0,0.0
17994240,298.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9049091339111328,0.1935485154390335,0.1098779067397117,298.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9049091339111328,0.1843867301940918,0.1157067269086837,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.9049091339111328,0.1978221237659454,0.0854605957865715,297.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.9049091339111328,0.1659613847732544,0.1157067269086837,297.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87921142578125,0.9567034244537354,0.1404386460781097,0.6359661221504211,285.880859375,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1412353515625,285.8937683105469,1.0,0.2310218960046768,1.0,1.0,0.0,1.0,-1.2765707969665527,1.2765694856643677,1.3827601605953532e-06,0.9697051644325256,1.0,1.0,0.0,18.228355407714844,88.0,24623.818359375,-0.0,158.07794189453125,1.0,283.1499938964844,285.4584350585937,295.9164733886719,297.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,14551.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003370881080627,1.0,0.0,0.0,2.540879487991333,2.540890693664551,4.307858887386829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.2802734375,0.0,502.132568359375,1895.4371337890625,0.0,930.6785888671876,0.5220131278038025,1.0,0.0,3.0,1.0,0.0
17994300,298.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9221673607826232,0.1956809312105178,0.122693158686161,298.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9221673607826232,0.1866155564785003,0.1292017996311187,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9221673607826232,0.1998922079801559,0.0954280123114585,297.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.9876457452774048,0.1654643565416336,0.1574139446020126,297.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.9318116903305054,0.1392816007137298,0.6294758319854736,285.9461975097656,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.093994140625,285.9604797363281,1.0,0.2461025267839431,1.0,1.0,0.0,1.0,-1.361657738685608,1.3616561889648438,1.550332626720774e-06,1.037794828414917,1.0,1.0,0.0,20.41623878479004,88.0,26118.296875,-0.0,191.209213256836,1.0,283.1499938964844,285.48944091796875,295.8827209472656,297.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,15925.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184018850326538,1.0,0.0,0.0,2.658090591430664,2.6581027507781982,4.714470094313583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.15771484375,0.0,574.8779296875,1895.4371337890625,0.0,1036.0009765625,0.542675793170929,1.0,0.0,3.0,1.0,0.0
17994360,298.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.9479595422744752,0.1959805935621261,0.1444256752729416,297.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9853758811950684,0.1867299526929855,0.1710503846406936,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.9479595422744752,0.2004408091306686,0.1123310774564743,297.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.9568634629249572,0.1636779159307479,0.1560425162315368,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.8987927436828613,0.1387808471918106,0.6260982155799866,286.0303649902344,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0367126464844,286.047119140625,1.0,0.2627700865268707,1.0,1.0,0.0,1.0,-1.4519225358963013,1.451920747756958,1.7419457662981586e-06,1.109785079956055,1.0,1.0,0.0,23.432018280029297,108.0,27603.04296875,-0.0,232.47073364257807,1.0,283.1499938964844,285.5428161621094,295.8700866699219,297.69921875,293.1499938964844,293.1499938964844,283.1499938964844,16963.181640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344501376152039,1.0,0.0,0.0,2.743327379226685,2.743340253829956,5.021674951422028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.7705078125,0.0,631.9742431640625,1895.4371337890625,0.0,1136.87353515625,0.5625026822090149,1.0,0.0,3.0,1.0,0.0
17994420,297.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8151413202285767,0.1906063556671142,0.172757402062416,297.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.806477963924408,0.1846058219671249,0.1760869622230529,297.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.8245030641555786,0.1974309384822845,0.139341115951538,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.7733573317527771,0.1633691936731338,0.1557606905698776,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.7337042689323425,0.1383206695318222,0.6277056336402893,286.1509704589844,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.8954772949219,286.13165283203125,1.0,0.2953279316425323,1.0,1.0,0.0,1.0,-1.494059920310974,1.4940581321716309,1.839906076384068e-06,1.1466721296310425,1.0,1.0,0.0,45.815128326416016,96.0,29045.3359375,-0.0,313.2799072265625,1.0,283.1499938964844,285.5668334960937,295.88525390625,297.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19012.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651360988616943,1.0,0.0,0.0,2.904334783554077,2.9043493270874023,5.628422172776482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.564453125,0.0,749.9057006835938,1895.4371337890625,0.0,1347.231689453125,0.5947539806365967,1.0,0.0,3.0,1.0,0.0
17994480,297.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.8151413202285767,0.1906063556671142,0.172757402062416,297.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.806477963924408,0.1846058219671249,0.1760869622230529,297.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.8245030641555786,0.1974309384822845,0.139341115951538,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.7733573317527771,0.1633691936731338,0.1557606905698776,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.7337042689323425,0.1383206695318222,0.6277056336402893,286.1509704589844,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.8954772949219,286.13165283203125,1.0,0.2953279316425323,1.0,1.0,0.0,1.0,-1.494059920310974,1.4940581321716309,1.839906076384068e-06,1.1466721296310425,1.0,1.0,0.0,45.815128326416016,96.0,29045.3359375,-0.0,313.2799072265625,1.0,283.1499938964844,285.5668334960937,295.88525390625,297.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19012.76953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651360988616943,1.0,0.0,0.0,2.904334783554077,2.9043493270874023,5.628422172776482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.564453125,0.0,749.9057006835938,1895.4371337890625,0.0,1347.231689453125,0.5947539806365967,1.0,0.0,3.0,1.0,0.0
17994540,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.7737004160881042,0.1939747184514999,0.174943208694458,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730895996094,0.7638086676597595,0.186108186841011,0.1772853583097458,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.7808532118797302,0.1989309042692184,0.1398031711578369,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.735299825668335,0.1650333851575851,0.1574063897132873,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.6950042247772217,0.1383996903896331,0.6292423605918884,286.07293701171875,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8218994140625,286.0715637207031,1.0,0.3137985467910766,1.0,1.0,0.0,1.0,-1.5346531867980957,1.534651279449463,1.931819269884727e-06,1.176899790763855,1.0,1.0,0.0,58.50607681274414,84.0,29807.134765625,-0.0,358.9306335449219,1.0,283.1499938964844,285.4994506835937,295.85906982421875,297.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,20768.546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828421950340271,1.0,0.0,0.0,3.035477638244629,3.0354933738708496,6.148191573629447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8876953125,0.0,856.1461791992188,1895.4371337890625,0.0,1478.0672607421875,0.6210761070251465,1.0,0.0,3.0,1.0,0.0
17994600,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.7737004160881042,0.1939747184514999,0.174943208694458,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730895996094,0.7638086676597595,0.186108186841011,0.1772853583097458,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.7808532118797302,0.1989309042692184,0.1398031711578369,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731811523437,0.735299825668335,0.1650333851575851,0.1574063897132873,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.6950042247772217,0.1383996903896331,0.6292423605918884,286.07293701171875,284.9574279785156,294.1190490722656,292.771240234375,294.1158752441406,297.8218994140625,286.0715637207031,1.0,0.3137985467910766,1.0,1.0,0.0,1.0,-1.5346531867980957,1.534651279449463,1.931819269884727e-06,1.176899790763855,1.0,1.0,0.0,58.50607681274414,84.0,29807.134765625,-0.0,358.9306335449219,1.0,283.1499938964844,285.4994506835937,295.85906982421875,297.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,20768.546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828421950340271,1.0,0.0,0.0,3.035477638244629,3.0354933738708496,6.148191573629447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.8876953125,0.0,856.1461791992188,1895.4371337890625,0.0,1478.0672607421875,0.6210761070251465,1.0,0.0,3.0,1.0,0.0
17994660,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.7630912661552429,0.1988044083118438,0.1792986690998077,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.7513962388038635,0.1891172081232071,0.1800881773233413,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.7683044075965881,0.2026818096637725,0.1423330903053283,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543212890625,0.723993718624115,0.1675945818424224,0.1598849594593048,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.6804031729698181,0.139199286699295,0.6331496238708496,286.0542907714844,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7737731933594,286.0543212890625,1.0,0.3225049972534179,1.0,1.0,0.0,1.0,-1.553948163986206,1.5539462566375732,1.9776255157921696e-06,1.1922653913497925,1.0,1.0,0.0,64.8261489868164,72.0,30444.056640625,-0.0,385.4466857910156,1.0,283.1499938964844,285.465087890625,295.8544921875,297.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,22286.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901721358299255,1.0,0.0,0.0,3.144456148147583,3.144473075866699,6.597576316380582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.5146484375,0.0,951.7077026367188,1895.4371337890625,0.0,1534.0732421875,0.6430191993713379,1.0,0.0,3.0,1.0,0.0
17994720,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.7630912661552429,0.1988044083118438,0.1792986690998077,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.7513962388038635,0.1891172081232071,0.1800881773233413,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0542907714844,0.7683044075965881,0.2026818096637725,0.1423330903053283,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543212890625,0.723993718624115,0.1675945818424224,0.1598849594593048,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.6804031729698181,0.139199286699295,0.6331496238708496,286.0542907714844,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7737731933594,286.0543212890625,1.0,0.3225049972534179,1.0,1.0,0.0,1.0,-1.553948163986206,1.5539462566375732,1.9776255157921696e-06,1.1922653913497925,1.0,1.0,0.0,64.8261489868164,72.0,30444.056640625,-0.0,385.4466857910156,1.0,283.1499938964844,285.465087890625,295.8544921875,297.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,22286.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901721358299255,1.0,0.0,0.0,3.144456148147583,3.144473075866699,6.597576316380582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.5146484375,0.0,951.7077026367188,1895.4371337890625,0.0,1534.0732421875,0.6430191993713379,1.0,0.0,3.0,1.0,0.0
17994780,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.7693173885345459,0.20404914021492,0.1839299499988556,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.7555516362190247,0.1927442103624344,0.1833949834108352,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502014160156,0.7733996510505676,0.2070930302143097,0.1453221142292022,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.7275588512420654,0.1705882847309112,0.162628635764122,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.6821319460868835,0.1404780745506286,0.6384128928184509,286.0502319335937,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7371520996094,286.0512390136719,1.0,0.3254545032978058,1.0,1.0,0.0,1.0,-1.5766785144805908,1.5766764879226685,2.0324837350926828e-06,1.2103760242462158,1.0,1.0,0.0,65.38059997558594,60.0,31113.931640625,-0.0,398.9789123535156,1.0,283.1499938964844,285.44451904296875,295.8818054199219,297.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,23678.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950704455375671,1.0,0.0,0.0,3.2411766052246094,3.241194725036621,7.009688829384686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.07763671875,0.0,1042.2579345703125,1895.4371337890625,0.0,1572.069091796875,0.6625243425369263,1.0,0.0,3.0,1.0,0.0
17994840,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.7693173885345459,0.20404914021492,0.1839299499988556,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0501708984375,0.7555516362190247,0.1927442103624344,0.1833949834108352,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502014160156,0.7733996510505676,0.2070930302143097,0.1453221142292022,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.7275588512420654,0.1705882847309112,0.162628635764122,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500183105469,0.6821319460868835,0.1404780745506286,0.6384128928184509,286.0502319335937,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7371520996094,286.0512390136719,1.0,0.3254545032978058,1.0,1.0,0.0,1.0,-1.5766785144805908,1.5766764879226685,2.0324837350926828e-06,1.2103760242462158,1.0,1.0,0.0,65.38059997558594,60.0,31113.931640625,-0.0,398.9789123535156,1.0,283.1499938964844,285.44451904296875,295.8818054199219,297.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,23678.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950704455375671,1.0,0.0,0.0,3.2411766052246094,3.241194725036621,7.009688829384686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.07763671875,0.0,1042.2579345703125,1895.4371337890625,0.0,1572.069091796875,0.6625243425369263,1.0,0.0,3.0,1.0,0.0
17994900,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.777098536491394,0.2067456692457199,0.1862690299749374,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.7621594667434692,0.1946768015623092,0.1851259022951126,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.7807173132896423,0.2094016075134277,0.1468667238950729,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.733369767665863,0.172177568078041,0.1640418767929077,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.6874358654022217,0.1412350386381149,0.6413517594337463,286.0506896972656,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7217102050781,286.0509948730469,1.0,0.3252726197242737,1.0,1.0,0.0,1.0,-1.5886441469192505,1.5886420011520386,2.061747863990604e-06,1.2199093103408811,1.0,1.0,0.0,63.9868392944336,60.0,31478.689453125,-0.0,401.6736450195313,1.0,283.1499938964844,285.43438720703125,295.9026184082031,297.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,24465.6015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975757479667664,1.0,0.0,0.0,3.294594049453736,3.2946128845214844,7.242643960125861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.525390625,0.0,1094.64404296875,1895.4371337890625,0.0,1591.6741943359375,0.6705120801925659,1.0,0.0,3.0,1.0,0.0
17994960,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05633544921875,0.7876549959182739,0.2094637155532837,0.1886025518178939,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563049316406,0.7714909315109253,0.196646049618721,0.1868699789047241,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.7908125519752502,0.2117341756820678,0.1484119892120361,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05621337890625,0.7415381669998169,0.1737983375787735,0.1654602289199829,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.6952629685401917,0.142038345336914,0.644386351108551,286.0564270019531,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.70758056640625,286.05780029296875,1.0,0.3242599070072174,1.0,1.0,0.0,1.0,-1.6007403135299685,1.600738286972046,2.0916002085868968e-06,1.2295448780059814,1.0,1.0,0.0,61.76702499389648,48.0,31792.955078125,-0.0,402.2101745605469,1.0,283.1499938964844,285.43359375,295.9245910644531,298.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,24953.3984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700199544429779,1.0,0.0,0.0,3.32727599143982,3.3272950649261475,7.387048981399857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.6650390625,0.0,1127.5445556640625,1895.4371337890625,0.0,1612.328369140625,0.6799288392066956,1.0,0.0,3.0,1.0,0.0
17995020,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644836425781,0.8127806782722473,0.2142871618270874,0.1927030235528946,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.064453125,0.7948208451271057,0.2001662701368332,0.1899511367082595,297.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644836425781,0.8149404525756836,0.2158702462911605,0.1511233448982238,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643615722656,0.7623381018638611,0.1767002940177917,0.1679593324661255,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641784667969,0.7147528529167175,0.1435228139162063,0.649844229221344,286.0645446777344,284.95001220703125,294.4616394042969,292.9370422363281,294.4585876464844,297.6849670410156,286.0660095214844,1.0,0.3209370374679565,1.0,1.0,0.0,1.0,-1.6221708059310913,1.6221686601638794,2.1451533029903658e-06,1.2466107606887815,1.0,1.0,0.0,56.34528732299805,48.0,32398.419921875,-0.0,399.02197265625,1.0,283.1499938964844,285.42633056640625,295.96533203125,298.1053771972656,293.1499938964844,293.1499938964844,283.1499938964844,26076.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052733898162842,1.0,0.0,0.0,3.40133023262024,3.4013500213623047,7.719530685790232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.7861328125,0.0,1204.51904296875,1895.4371337890625,0.0,1652.6158447265625,0.6919541954994202,1.0,0.0,3.0,1.0,0.0
