time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,297.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.8165517449378967,0.2149128317832946,0.1932301223278045,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668029785156,0.7985994815826416,0.2006240487098693,0.1903475522994995,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.8185728788375854,0.2164053916931152,0.1514706760644912,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.7658002376556396,0.1770782172679901,0.1682804077863693,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.7177222967147827,0.1437195539474487,0.6505509614944458,286.0669250488281,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6822509765625,286.06854248046875,1.0,0.3203680217266083,1.0,1.0,0.0,1.0,-1.6249319314956665,1.6249297857284546,2.152114802811411e-06,1.2488090991973877,1.0,1.0,0.0,55.5108757019043,36.0,32469.119140625,-0.0,398.2247619628906,1.0,283.1499938964844,285.4271240234375,295.97039794921875,298.1147766113281,293.1499938964844,293.1499938964844,283.1499938964844,26168.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059327960014343,1.0,0.0,0.0,3.407349109649658,3.4073691368103027,7.746875780867413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.3857421875,0.0,1210.9249267578125,1895.4371337890625,0.0,1657.884765625,0.6961354613304138,1.0,0.0,3.0,1.0,0.0
17995140,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.8565768599510193,0.2203271836042404,0.1977744251489639,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.8370281457901001,0.2045869380235672,0.193760335445404,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.8577212691307068,0.2210225760936737,0.1544530838727951,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8044625520706177,0.1803517937660217,0.1710415184497833,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.7492180466651917,0.1454334557056427,0.6566237807273865,286.07965087890625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598205566406,286.08135986328125,1.0,0.3146091401576996,1.0,1.0,0.0,1.0,-1.64867103099823,1.6486687660217283,2.212546405644389e-06,1.2677013874053955,1.0,1.0,0.0,47.5108528137207,25.0,33137.046875,-0.0,388.9075317382813,1.0,283.1499938964844,285.42315673828125,296.01531982421875,298.2004089355469,293.1499938964844,293.1499938964844,283.1499938964844,27348.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119103074073792,1.0,0.0,0.0,3.4833226203918457,3.483343601226806,8.096190526885039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9814453125,0.0,1293.744384765625,1895.4371337890625,0.0,1705.9849853515625,0.7115252614021301,1.0,0.0,3.0,1.0,0.0
17995200,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.8565768599510193,0.2203271836042404,0.1977744251489639,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.8370281457901001,0.2045869380235672,0.193760335445404,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.8577212691307068,0.2210225760936737,0.1544530838727951,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8044625520706177,0.1803517937660217,0.1710415184497833,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.7492180466651917,0.1454334557056427,0.6566237807273865,286.07965087890625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6598205566406,286.08135986328125,1.0,0.3146091401576996,1.0,1.0,0.0,1.0,-1.64867103099823,1.6486687660217283,2.212546405644389e-06,1.2677013874053955,1.0,1.0,0.0,47.5108528137207,25.0,33137.046875,-0.0,388.9075317382813,1.0,283.1499938964844,285.42315673828125,296.01531982421875,298.2004089355469,293.1499938964844,293.1499938964844,283.1499938964844,27348.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119103074073792,1.0,0.0,0.0,3.4833226203918457,3.483343601226806,8.096190526885039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9814453125,0.0,1293.744384765625,1895.4371337890625,0.0,1705.9849853515625,0.7115252614021301,1.0,0.0,3.0,1.0,0.0
17995260,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.9238465428352356,0.2256652861833572,0.2022252082824707,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8979527950286865,0.2084853947162628,0.1970875412225723,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.9239868521690368,0.2255413830280304,0.1573476791381836,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.860388994216919,0.1835750788450241,0.1737295240163803,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.8023064732551575,0.1471276134252548,0.66249680519104,286.0936889648437,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6394958496094,286.0954284667969,1.0,0.307886391878128,1.0,1.0,0.0,1.0,-1.6717637777328491,1.6717615127563477,2.2723249912814936e-06,1.2860642671585083,1.0,1.0,0.0,38.62872695922852,25.0,33794.56640625,-0.0,376.3978576660156,1.0,283.1499938964844,285.4208374023437,296.05889892578125,298.2842102050781,293.1499938964844,293.1499938964844,283.1499938964844,28502.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178200483322144,1.0,0.0,0.0,3.5559990406036377,3.556020975112915,8.437554015472415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.17529296875,0.0,1376.4244384765625,1895.4371337890625,0.0,1754.122802734375,0.7262578010559082,1.0,0.0,3.0,1.0,0.0
17995320,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.9238465428352356,0.2256652861833572,0.2022252082824707,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8979527950286865,0.2084853947162628,0.1970875412225723,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.9239868521690368,0.2255413830280304,0.1573476791381836,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934143066406,0.860388994216919,0.1835750788450241,0.1737295240163803,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.8023064732551575,0.1471276134252548,0.66249680519104,286.0936889648437,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6394958496094,286.0954284667969,1.0,0.307886391878128,1.0,1.0,0.0,1.0,-1.6717637777328491,1.6717615127563477,2.2723249912814936e-06,1.2860642671585083,1.0,1.0,0.0,38.62872695922852,25.0,33794.56640625,-0.0,376.3978576660156,1.0,283.1499938964844,285.4208374023437,296.05889892578125,298.2842102050781,293.1499938964844,293.1499938964844,283.1499938964844,28502.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178200483322144,1.0,0.0,0.0,3.5559990406036377,3.556020975112915,8.437554015472415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.17529296875,0.0,1376.4244384765625,1895.4371337890625,0.0,1754.122802734375,0.7262578010559082,1.0,0.0,3.0,1.0,0.0
17995380,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.9963656663894652,0.2309340834617614,0.2067025154829025,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9735792279243468,0.2122816890478134,0.2004370540380478,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.9955595135688782,0.2299466580152511,0.1602420359849929,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.9299003481864928,0.1867118775844574,0.1764545142650604,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8591888546943665,0.1487598270177841,0.6686614155769348,286.1086730957031,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6208190917969,286.1103210449219,1.0,0.3044876456260681,1.0,1.0,0.0,1.0,-1.6940959692001345,1.6940935850143433,2.3310915366892004e-06,1.3038299083709717,1.0,1.0,0.0,32.499420166015625,43.0,34442.234375,-0.0,371.2865905761719,1.0,283.1499938964844,285.4196472167969,296.1018371582031,298.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,29638.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235414385795593,1.0,0.0,0.0,3.6261937618255615,3.626216411590576,8.773953368290677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.2333984375,0.0,1459.555419921875,1895.4371337890625,0.0,1801.2578125,0.7404937744140625,1.0,0.0,3.0,1.0,0.0
17995440,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.9963656663894652,0.2309340834617614,0.2067025154829025,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085510253906,0.9735792279243468,0.2122816890478134,0.2004370540380478,297.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.9955595135688782,0.2299466580152511,0.1602420359849929,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.9299003481864928,0.1867118775844574,0.1764545142650604,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8591888546943665,0.1487598270177841,0.6686614155769348,286.1086730957031,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6208190917969,286.1103210449219,1.0,0.3044876456260681,1.0,1.0,0.0,1.0,-1.6940959692001345,1.6940935850143433,2.3310915366892004e-06,1.3038299083709717,1.0,1.0,0.0,32.499420166015625,43.0,34442.234375,-0.0,371.2865905761719,1.0,283.1499938964844,285.4196472167969,296.1018371582031,298.3668518066406,293.1499938964844,293.1499938964844,283.1499938964844,29638.353515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235414385795593,1.0,0.0,0.0,3.6261937618255615,3.626216411590576,8.773953368290677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.2333984375,0.0,1459.555419921875,1895.4371337890625,0.0,1801.2578125,0.7404937744140625,1.0,0.0,3.0,1.0,0.0
17995500,297.6797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.996338188648224,0.2340308874845504,0.2092953324317932,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.9724001288414,0.2141063660383224,0.2022003531455993,297.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063232421875,0.995002269744873,0.2324852496385574,0.1619059294462204,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.9283232688903807,0.188213363289833,0.177911177277565,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063537597656,0.8571531772613525,0.1495285481214523,0.6722479462623596,286.1063232421875,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6142272949219,286.1064453125,1.0,0.3058619201183319,1.0,1.0,0.0,1.0,-1.6967270374298096,1.6967246532440186,2.3382078779832227e-06,1.3060299158096311,1.0,1.0,0.0,32.89137649536133,43.0,34667.46875,-0.0,376.205322265625,1.0,283.1499938964844,285.40838623046875,296.122314453125,298.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,30361.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261938452720642,1.0,0.0,0.0,3.670173168182373,3.670196294784546,8.988068884718814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.39013671875,0.0,1513.3077392578125,1895.4371337890625,0.0,1823.28076171875,0.746577799320221,1.0,0.0,3.0,1.0,0.0
17995560,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9958144426345824,0.2368490099906921,0.2094513773918151,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.9741356372833252,0.2158952057361602,0.2039291262626648,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.9967320561408995,0.2345671951770782,0.1635186225175857,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.93015056848526,0.189705491065979,0.1793272346258163,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.8577926158905029,0.1503004133701324,0.6757230162620544,286.1205139160156,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.60650634765625,286.1238098144531,1.0,0.3095141351222992,1.0,1.0,0.0,1.0,-1.718266844749451,1.7182644605636597,2.395438968960661e-06,1.3228111267089844,1.0,1.0,0.0,33.42637634277344,61.0,35097.12890625,-0.0,387.2078857421875,1.0,283.1499938964844,285.4185485839844,296.1427001953125,298.4437866210937,293.1499938964844,293.1499938964844,283.1499938964844,30765.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286719679832458,1.0,0.0,0.0,3.694518804550171,3.694542169570923,9.107706659960968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.04931640625,0.0,1543.623046875,1895.4371337890625,0.0,1843.952880859375,0.7543544173240662,1.0,0.0,3.0,1.0,0.0
17995620,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.9553786516189576,0.2410071045160293,0.216189444065094,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.922244429588318,0.2194274514913559,0.2074762731790542,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.9513314366340636,0.2380023002624511,0.1661899834871292,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.8807684779167175,0.1925930976867675,0.1822999566793441,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.8163491487503052,0.151703655719757,0.6832451820373535,286.1528015136719,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5850524902344,286.15478515625,1.0,0.3205264210700989,1.0,1.0,0.0,1.0,-1.74985671043396,1.7498542070388794,2.4815735741867684e-06,1.347938060760498,1.0,1.0,0.0,39.48989486694336,79.0,35900.4921875,-0.0,422.5126953125,1.0,283.1499938964844,285.4305114746094,296.19012451171875,298.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,31886.517578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347009778022766,1.0,0.0,0.0,3.761209487915039,3.7612338066101074,9.439485211260036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.98583984375,0.0,1628.7344970703125,1895.4371337890625,0.0,1894.621337890625,0.7678859829902649,1.0,0.0,3.0,1.0,0.0
17995680,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.9553786516189576,0.2410071045160293,0.216189444065094,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15264892578125,0.922244429588318,0.2194274514913559,0.2074762731790542,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.9513314366340636,0.2380023002624511,0.1661899834871292,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.8807684779167175,0.1925930976867675,0.1822999566793441,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521911621094,0.8163491487503052,0.151703655719757,0.6832451820373535,286.1528015136719,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5850524902344,286.15478515625,1.0,0.3205264210700989,1.0,1.0,0.0,1.0,-1.74985671043396,1.7498542070388794,2.4815735741867684e-06,1.347938060760498,1.0,1.0,0.0,39.48989486694336,79.0,35900.4921875,-0.0,422.5126953125,1.0,283.1499938964844,285.4305114746094,296.19012451171875,298.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,31886.517578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347009778022766,1.0,0.0,0.0,3.761209487915039,3.7612338066101074,9.439485211260036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.98583984375,0.0,1628.7344970703125,1895.4371337890625,0.0,1894.621337890625,0.7678859829902649,1.0,0.0,3.0,1.0,0.0
17995740,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8891243934631348,0.245613545179367,0.2206081598997116,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690673828125,0.8607874512672424,0.2227422446012497,0.2110531032085418,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8847976922988892,0.2419399917125702,0.1691562533378601,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.8258744478225708,0.1952868551015854,0.1852866411209106,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7620647549629211,0.1529114991426468,0.6907394528388977,286.1692199707031,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5678405761719,286.1713562011719,1.0,0.3347851932048797,1.0,1.0,0.0,1.0,-1.7725672721862793,1.7725647687911987,2.5444871880608844e-06,1.3658790588378906,1.0,1.0,0.0,50.10085678100586,97.0,36551.28515625,-0.0,468.8595275878906,1.0,283.1499938964844,285.4320068359375,296.2322692871094,298.6242370605469,293.1499938964844,293.1499938964844,283.1499938964844,33005.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406753897666931,1.0,0.0,0.0,3.826614618301392,3.826639890670776,9.770633369043935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.3955078125,0.0,1715.18896484375,1895.4371337890625,0.0,1945.33837890625,0.7811568975448608,1.0,0.0,3.0,1.0,0.0
17995800,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8891243934631348,0.245613545179367,0.2206081598997116,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690673828125,0.8607874512672424,0.2227422446012497,0.2110531032085418,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8847976922988892,0.2419399917125702,0.1691562533378601,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689147949219,0.8258744478225708,0.1952868551015854,0.1852866411209106,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1685791015625,0.7620647549629211,0.1529114991426468,0.6907394528388977,286.1692199707031,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5678405761719,286.1713562011719,1.0,0.3347851932048797,1.0,1.0,0.0,1.0,-1.7725672721862793,1.7725647687911987,2.5444871880608844e-06,1.3658790588378906,1.0,1.0,0.0,50.10085678100586,97.0,36551.28515625,-0.0,468.8595275878906,1.0,283.1499938964844,285.4320068359375,296.2322692871094,298.6242370605469,293.1499938964844,293.1499938964844,283.1499938964844,33005.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406753897666931,1.0,0.0,0.0,3.826614618301392,3.826639890670776,9.770633369043935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.3955078125,0.0,1715.18896484375,1895.4371337890625,0.0,1945.33837890625,0.7811568975448608,1.0,0.0,3.0,1.0,0.0
17995860,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.8427811861038208,0.2500688135623932,0.225110113620758,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8169059753417969,0.22587750852108,0.2145523130893707,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903381347656,0.8382335305213928,0.2455788254737854,0.1721073240041732,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.7815700769424438,0.1978195905685424,0.188214972615242,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7220109701156616,0.1539767980575561,0.6980476379394531,286.1904296875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.551025390625,286.19244384765625,1.0,0.3514164388179779,1.0,1.0,0.0,1.0,-1.798008918762207,1.798006296157837,2.616076017147861e-06,1.3859598636627195,1.0,1.0,0.0,63.34361267089844,85.0,37244.93359375,-0.0,525.4572143554688,1.0,283.1499938964844,285.4374389648437,296.2730407714844,298.7071838378906,293.1499938964844,293.1499938964844,283.04998779296875,34108.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462956309318542,1.0,0.0,0.0,3.8900341987609854,3.890060186386109,1.0097180620505242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.1806640625,0.0,1801.889404296875,1895.4371337890625,0.0,1993.4898681640625,0.7930317521095276,1.0,0.0,3.0,1.0,0.0
17995920,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.8427811861038208,0.2500688135623932,0.225110113620758,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.8169059753417969,0.22587750852108,0.2145523130893707,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903381347656,0.8382335305213928,0.2455788254737854,0.1721073240041732,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.7815700769424438,0.1978195905685424,0.188214972615242,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1897888183594,0.7220109701156616,0.1539767980575561,0.6980476379394531,286.1904296875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.551025390625,286.19244384765625,1.0,0.3514164388179779,1.0,1.0,0.0,1.0,-1.798008918762207,1.798006296157837,2.616076017147861e-06,1.3859598636627195,1.0,1.0,0.0,63.34361267089844,85.0,37244.93359375,-0.0,525.4572143554688,1.0,283.1499938964844,285.4374389648437,296.2730407714844,298.7071838378906,293.1499938964844,293.1499938964844,283.04998779296875,34108.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462956309318542,1.0,0.0,0.0,3.8900341987609854,3.890060186386109,1.0097180620505242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.1806640625,0.0,1801.889404296875,1895.4371337890625,0.0,1993.4898681640625,0.7930317521095276,1.0,0.0,3.0,1.0,0.0
17995980,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.8315250277519226,0.2541678249835968,0.2290803790092468,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.8045116066932678,0.2287292182445526,0.2175356298685073,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.8263376951217651,0.2488565295934677,0.1746207624673843,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385803222656,0.769093930721283,0.2000997513532638,0.1906512528657913,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.709632933139801,0.1548210531473159,0.7031324505805969,286.138671875,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5331115722656,286.1396179199219,1.0,0.3587855696678161,1.0,1.0,0.0,1.0,-1.8184118270874023,1.818409085273743,2.674405777725042e-06,1.4021060466766355,1.0,1.0,0.0,69.15399169921875,73.0,38171.9609375,-0.0,557.0730590820312,1.0,283.0512084960937,285.3652648925781,296.3275756835937,298.8323974609375,293.1499938964844,293.1499938964844,282.75,35032.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558081746101379,1.0,0.0,0.0,3.942365884780884,3.942392587661743,1.0370677046012131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.2939453125,0.0,1875.593505859375,1895.4371337890625,0.0,2075.90771484375,0.8015743494033813,1.0,0.0,3.0,1.0,0.0
17996040,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.8315250277519226,0.2541678249835968,0.2290803790092468,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386108398437,0.8045116066932678,0.2287292182445526,0.2175356298685073,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.8263376951217651,0.2488565295934677,0.1746207624673843,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385803222656,0.769093930721283,0.2000997513532638,0.1906512528657913,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385498046875,0.709632933139801,0.1548210531473159,0.7031324505805969,286.138671875,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5331115722656,286.1396179199219,1.0,0.3587855696678161,1.0,1.0,0.0,1.0,-1.8184118270874023,1.818409085273743,2.674405777725042e-06,1.4021060466766355,1.0,1.0,0.0,69.15399169921875,73.0,38171.9609375,-0.0,557.0730590820312,1.0,283.0512084960937,285.3652648925781,296.3275756835937,298.8323974609375,293.1499938964844,293.1499938964844,282.75,35032.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558081746101379,1.0,0.0,0.0,3.942365884780884,3.942392587661743,1.0370677046012131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.2939453125,0.0,1875.593505859375,1895.4371337890625,0.0,2075.90771484375,0.8015743494033813,1.0,0.0,3.0,1.0,0.0
17996100,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060729980469,0.8323312401771545,0.255966454744339,0.2308243811130523,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072326660156,0.8048882484436035,0.2299699783325195,0.2188094407320022,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.8267673254013062,0.2502727210521698,0.1756968051195144,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.7693107724189758,0.2010763585567474,0.1916663497686386,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.7091116309165955,0.155104398727417,0.7047840356826782,286.0054931640625,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5230407714844,285.9875183105469,1.0,0.3602067232131958,1.0,1.0,0.0,1.0,-1.8265321254730225,1.8265295028686523,2.697835725484765e-06,1.4085333347320557,1.0,1.0,0.0,69.76556396484375,73.0,39363.4375,-0.0,564.5509643554688,1.0,282.7918701171875,285.186767578125,296.3918151855469,299.04119873046875,293.1499938964844,293.1499938964844,282.75,35285.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666022181510925,1.0,0.0,0.0,3.956579208374024,3.956606149673462,1.0445590987728792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.7607421875,0.0,1895.953125,1895.4371337890625,0.0,2170.725830078125,0.8043507933616638,1.0,0.0,3.0,1.0,0.0
17996160,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436340332031,0.8355488181114197,0.2575136125087738,0.2322728484869003,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437255859375,0.8078548908233643,0.2310169786214828,0.2198486030101776,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.8296191692352295,0.2514660656452179,0.1765724420547485,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.7719791531562805,0.2018793672323227,0.1924685388803482,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.7108676433563232,0.1552351266145706,0.7055492401123047,285.943603515625,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51123046875,285.9428405761719,1.0,0.360378086566925,1.0,1.0,0.0,1.0,-1.8324551582336424,1.832452416419983,2.7150210826221155e-06,1.413235425949097,1.0,1.0,0.0,69.32970428466797,61.0,39606.09375,-0.0,567.2904052734375,1.0,282.7541809082031,285.1415405273437,296.3910522460937,299.0131530761719,293.1499938964844,293.1499938964844,282.45001220703125,35471.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721166014671326,1.0,0.0,0.0,3.967028379440308,3.967055559158325,1.0500835969651234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.05126953125,0.0,1911.01416015625,1895.4371337890625,0.0,2219.6572265625,0.8063918352127075,1.0,0.0,3.0,1.0,0.0
17996220,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.8488573431968689,0.2602198719978332,0.2346797287464141,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.820156455039978,0.2327627837657928,0.2214675992727279,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8420212864875793,0.2534730434417724,0.1779564917087555,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.7840706706047058,0.2031702101230621,0.1936487853527069,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.7199930548667908,0.1552077382802963,0.7052068114280701,285.74249267578125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4862365722656,285.7412414550781,1.0,0.357848048210144,1.0,1.0,0.0,1.0,-1.8399608135223389,1.8399580717086792,2.736902388278395e-06,1.419202208518982,1.0,1.0,0.0,65.94535827636719,49.0,40911.390625,-0.0,561.9088745117188,1.0,282.45721435546875,284.9159545898437,296.4173889160156,299.1260070800781,293.1499938964844,293.1499938964844,282.1499938964844,35712.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854821681976318,1.0,0.0,0.0,3.980480194091797,3.9805073738098153,1.0572171049716417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.1083984375,0.0,1930.520263671875,1895.4371337890625,0.0,2339.498046875,0.809019148349762,1.0,0.0,3.0,1.0,0.0
17996280,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.8488573431968689,0.2602198719978332,0.2346797287464141,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.820156455039978,0.2327627837657928,0.2214675992727279,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8420212864875793,0.2534730434417724,0.1779564917087555,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.7840706706047058,0.2031702101230621,0.1936487853527069,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.7199930548667908,0.1552077382802963,0.7052068114280701,285.74249267578125,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4862365722656,285.7412414550781,1.0,0.357848048210144,1.0,1.0,0.0,1.0,-1.8399608135223389,1.8399580717086792,2.736902388278395e-06,1.419202208518982,1.0,1.0,0.0,65.94535827636719,49.0,40911.390625,-0.0,561.9088745117188,1.0,282.45721435546875,284.9159545898437,296.4173889160156,299.1260070800781,293.1499938964844,293.1499938964844,282.1499938964844,35712.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854821681976318,1.0,0.0,0.0,3.980480194091797,3.9805073738098153,1.0572171049716417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.1083984375,0.0,1930.520263671875,1895.4371337890625,0.0,2339.498046875,0.809019148349762,1.0,0.0,3.0,1.0,0.0
17996340,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8723253011703491,0.2625523209571838,0.2366215288639068,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.8408141732215881,0.2341547757387161,0.2226217687129974,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.8642190098762512,0.2550980448722839,0.1789759248495102,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.8054262399673462,0.2041395008563995,0.1943974941968917,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7360777258872986,0.1548864692449569,0.7029464840888977,285.533447265625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4607849121094,285.5316162109375,1.0,0.3523798882961273,1.0,1.0,0.0,1.0,-1.843089818954468,1.843087077140808,2.7460805540613364e-06,1.421708345413208,1.0,1.0,0.0,60.03623580932617,37.0,42135.83984375,0.0,545.534423828125,1.0,282.15631103515625,284.6838684082031,296.44342041015625,299.22833251953125,293.1499938964844,293.1499938964844,281.8500061035156,35843.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796053409576416,1.0,0.0,0.0,3.98778247833252,3.987809896469116,1.0610997378535103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.0048828125,0.0,1941.164794921875,1895.4371337890625,0.0,2435.398681640625,0.8104453682899475,1.0,0.0,3.0,1.0,0.0
17996400,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.8723253011703491,0.2625523209571838,0.2366215288639068,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.8408141732215881,0.2341547757387161,0.2226217687129974,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.8642190098762512,0.2550980448722839,0.1789759248495102,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.8054262399673462,0.2041395008563995,0.1943974941968917,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7360777258872986,0.1548864692449569,0.7029464840888977,285.533447265625,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4607849121094,285.5316162109375,1.0,0.3523798882961273,1.0,1.0,0.0,1.0,-1.843089818954468,1.843087077140808,2.7460805540613364e-06,1.421708345413208,1.0,1.0,0.0,60.03623580932617,37.0,42135.83984375,0.0,545.534423828125,1.0,282.15631103515625,284.6838684082031,296.44342041015625,299.22833251953125,293.1499938964844,293.1499938964844,281.8500061035156,35843.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796053409576416,1.0,0.0,0.0,3.98778247833252,3.987809896469116,1.0610997378535103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.0048828125,0.0,1941.164794921875,1895.4371337890625,0.0,2435.398681640625,0.8104453682899475,1.0,0.0,3.0,1.0,0.0
17996460,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.8992800116539001,0.2641071677207947,0.2378881871700287,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348083496094,0.8647862076759338,0.2350184172391891,0.2232821583747863,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.8901024460792542,0.256116658449173,0.1795795261859893,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.8278161287307739,0.2047045975923538,0.1947666555643081,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.7549611926078796,0.154481902718544,0.7003083825111389,285.3343505859375,284.95001220703125,295.3988647460937,293.4337158203125,295.3969421386719,297.4413452148437,285.3290405273437,1.0,0.3467274308204651,1.0,1.0,0.0,1.0,-1.843405842781067,1.8434031009674072,2.747041662587435e-06,1.4219856262207031,1.0,1.0,0.0,54.30016708374024,37.0,43242.1171875,0.0,527.7471313476562,1.0,281.865478515625,284.4609680175781,296.4808349609375,299.352294921875,293.1499938964844,293.1499938964844,281.8500061035156,35902.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047730922698975,1.0,0.0,0.0,3.991031885147095,3.9910593032836914,1.06282971046312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.162109375,0.0,1945.913818359375,1895.4371337890625,0.0,2515.144287109375,0.8110799193382263,1.0,0.0,3.0,1.0,0.0
17996520,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.9095279574394226,0.2645728886127472,0.2382112592458725,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.8739619255065918,0.2352649569511413,0.2234310954809188,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.8998138904571533,0.2564135491847992,0.1797201782464981,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.8358843326568604,0.2048633247613906,0.1948336064815521,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.7622721195220947,0.1543454825878143,0.6993217468261719,285.32208251953125,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4356384277344,285.3197937011719,1.0,0.3447960615158081,1.0,1.0,0.0,1.0,-1.843037247657776,1.843034505844116,2.745969823081396e-06,1.4216980934143066,1.0,1.0,0.0,52.40982437133789,25.0,43289.82421875,0.0,521.5667114257812,1.0,281.8566589355469,284.4510803222656,296.4731140136719,299.3287048339844,293.1499938964844,293.1499938964844,281.54998779296875,35915.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048050403594971,1.0,0.0,0.0,3.991739511489868,3.991766929626465,1.0632065823301673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.50048828125,0.0,1946.9490966796875,1895.4371337890625,0.0,2515.437255859375,0.8112181425094604,1.0,0.0,3.0,1.0,0.0
17996580,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9717581272125244,0.2663008272647857,0.2395003288984298,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9309045672416688,0.2361234277486801,0.22395920753479,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9611356258392334,0.2574622333049774,0.1802446842193603,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8853018879890442,0.2053795307874679,0.195027694106102,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8068552613258362,0.1536242365837097,0.6946648359298706,285.1064758300781,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4110412597656,285.1045227050781,1.0,0.3356643319129944,1.0,1.0,0.0,1.0,-1.840491890907288,1.840489149093628,2.738576768024359e-06,1.4197142124176023,1.0,1.0,0.0,43.6549186706543,28.0,44389.95703125,0.0,492.4256591796875,1.0,281.5571594238281,284.21612548828125,296.5060729980469,299.4272766113281,293.1499938964844,293.1499938964844,281.25,35953.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125748634338379,1.0,0.0,0.0,3.993898391723633,3.9939260482788086,1.0643569794410723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.5859375,0.0,1950.10986328125,1895.4371337890625,0.0,2586.92529296875,0.8116397261619568,1.0,0.0,3.0,1.0,0.0
17996640,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9717581272125244,0.2663008272647857,0.2395003288984298,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.9309045672416688,0.2361234277486801,0.22395920753479,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.9611356258392334,0.2574622333049774,0.1802446842193603,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8853018879890442,0.2053795307874679,0.195027694106102,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8068552613258362,0.1536242365837097,0.6946648359298706,285.1064758300781,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4110412597656,285.1045227050781,1.0,0.3356643319129944,1.0,1.0,0.0,1.0,-1.840491890907288,1.840489149093628,2.738576768024359e-06,1.4197142124176023,1.0,1.0,0.0,43.6549186706543,28.0,44389.95703125,0.0,492.4256591796875,1.0,281.5571594238281,284.21612548828125,296.5060729980469,299.4272766113281,293.1499938964844,293.1499938964844,281.25,35953.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125748634338379,1.0,0.0,0.0,3.993898391723633,3.9939260482788086,1.0643569794410723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.5859375,0.0,1950.10986328125,1895.4371337890625,0.0,2586.92529296875,0.8116397261619568,1.0,0.0,3.0,1.0,0.0
17996700,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.994038224220276,0.2670985460281372,0.2401420176029205,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9583127498626708,0.2364878952503204,0.2242161631584167,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9849843382835388,0.2579235136508941,0.1805043220520019,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9091936349868774,0.2055880427360534,0.1951315701007843,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8259007930755615,0.1532202959060669,0.6923893690109253,284.9545593261719,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.3994140625,284.9356384277344,1.0,0.3327891230583191,1.0,1.0,0.0,1.0,-1.8392740488052368,1.8392713069915767,2.735009047682979e-06,1.4187394380569458,0.9874067902565002,0.9874067902565002,0.0,40.6667594909668,28.0,45383.65625,0.0,482.2717895507813,1.0,281.2918395996094,284.025390625,296.5495910644531,299.5887756347656,293.1499938964844,293.1499938964844,281.25,36072.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185747265815735,1.0,0.0,0.0,3.993190288543701,3.993217706680298,1.0639795391398366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.00439453125,0.0,1950.1517333984373,1895.4371337890625,0.0,2642.3701171875,0.8114253282546997,1.0,0.0,3.0,1.0,0.0
17996760,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9976786971092224,0.2681334614753723,0.2354320436716079,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9699668884277344,0.2367551028728485,0.2244439125061035,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9944596886634828,0.2582744657993316,0.1807268410921096,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9213773012161256,0.2057108134031295,0.1952209025621414,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8339834809303284,0.1527430117130279,0.6901188492774963,284.9010009765625,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38818359375,284.9015808105469,1.0,0.3304226696491241,1.0,1.0,0.0,1.0,-1.831779956817627,1.8317773342132568,2.7132984996569576e-06,1.4128769636154177,0.9401153326034546,0.9401153326034546,0.0,39.29150772094727,46.0,45210.515625,0.0,473.0770263671875,1.0,281.255859375,284.00048828125,296.5413513183594,299.5198669433594,293.1499938964844,293.1499938964844,280.95001220703125,37932.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193451762199402,1.0,0.0,0.0,3.935083150863648,3.935110330581665,1.0332397550882888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.0908203125,0.0,1889.6556396484373,1895.4371337890625,0.0,2649.50390625,0.8016050457954407,1.0,0.0,3.0,1.0,0.0
17996820,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.99774968624115,0.270370215177536,0.2431010007858276,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9605481624603271,0.2374568283557891,0.2250701487064361,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9870222210884094,0.2591903805732727,0.1813275516033172,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9109028577804564,0.2061063945293426,0.1955673545598983,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8244012594223022,0.1519310176372528,0.6863954663276672,284.86639404296875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.37066650390625,284.88018798828125,1.0,0.3332566618919372,1.0,1.0,0.0,1.0,-1.8384735584259035,1.8384709358215328,2.732452685449971e-06,1.417941689491272,0.8400740027427673,0.8400740027427673,0.0,40.54092025756836,64.0,45550.45703125,0.0,481.2784729003906,1.0,280.9567565917969,283.9880676269531,296.56121826171875,299.5459899902344,293.1499938964844,293.1499938964844,281.25,42503.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221417665481567,1.0,0.0,0.0,3.5821547508239746,3.582179307937622,8.562133189116139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.87060546875,0.0,1506.7437744140625,1895.4371337890625,0.0,2675.4228515625,0.742595374584198,1.0,0.0,3.0,1.0,0.0
17996880,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.99774968624115,0.270370215177536,0.2431010007858276,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9605481624603271,0.2374568283557891,0.2250701487064361,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9870222210884094,0.2591903805732727,0.1813275516033172,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9109028577804564,0.2061063945293426,0.1955673545598983,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.8244012594223022,0.1519310176372528,0.6863954663276672,284.86639404296875,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.37066650390625,284.88018798828125,1.0,0.3332566618919372,1.0,1.0,0.0,1.0,-1.8384735584259035,1.8384709358215328,2.732452685449971e-06,1.417941689491272,0.8400740027427673,0.8400740027427673,0.0,40.54092025756836,64.0,45550.45703125,0.0,481.2784729003906,1.0,280.9567565917969,283.9880676269531,296.56121826171875,299.5459899902344,293.1499938964844,293.1499938964844,281.25,42503.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221417665481567,1.0,0.0,0.0,3.5821547508239746,3.582179307937622,8.562133189116139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.87060546875,0.0,1506.7437744140625,1895.4371337890625,0.0,2675.4228515625,0.742595374584198,1.0,0.0,3.0,1.0,0.0
17996940,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9746428728103638,0.2714195251464844,0.2439800500869751,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.930589497089386,0.2383071631193161,0.2258263528347015,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9613267183303832,0.2602555155754089,0.1820099651813507,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8842341899871826,0.2067291587591171,0.1961310356855392,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.80080246925354,0.1517816483974456,0.685786783695221,285.0373840332031,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3636474609375,285.0458068847656,1.0,0.337268978357315,1.0,1.0,0.0,1.0,-1.840888857841492,1.840886116027832,2.739488081715536e-06,1.4198461771011353,0.9550487399101256,0.9550487399101256,0.0,44.04595947265625,64.0,45254.140625,0.0,493.913330078125,1.0,281.21075439453125,284.1500244140625,296.51708984375,299.3728332519531,293.1499938964844,293.1499938964844,281.25,34273.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108792304992676,1.0,0.0,0.0,3.6731231212615967,3.673147201538086,9.002523597700929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.88916015625,0.0,1546.04541015625,1895.4371337890625,0.0,2571.292724609375,0.7539642453193665,1.0,0.0,3.0,1.0,0.0
