time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997000,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9520903825759888,0.2725238800048828,0.2450205981731414,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9063094258308412,0.2390887886285781,0.2266684025526046,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9372013807296752,0.2611989080905914,0.1827518939971923,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8636831045150757,0.2073243707418441,0.1967978328466415,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7811455130577087,0.1517649590969085,0.6861926317214966,285.0438232421875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3605651855469,285.0410461425781,1.0,0.3414303362369537,1.0,1.0,0.0,1.0,-1.845326781272888,1.8453240394592283,2.7523540211404907e-06,1.4232802391052246,0.9874188303947448,0.9874188303947448,0.0,47.50136947631836,82.0,45548.625,0.0,507.6854553222656,1.0,281.2430114746094,284.134765625,296.55548095703125,299.4602966308594,293.1499938964844,293.1499938964844,280.95001220703125,32807.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075776100158691,1.0,0.0,0.0,3.76800274848938,3.7680273056030273,9.473614568378252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.7607421875,0.0,1643.8023681640625,1895.4371337890625,0.0,2540.90380859375,0.7681705951690674,1.0,0.0,3.0,1.0,0.0
17997060,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8940401673316956,0.2741159796714782,0.2470827251672744,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8555552363395691,0.2402037978172302,0.2283311635255813,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8810557723045349,0.2624815702438354,0.1841352134943008,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8180951476097107,0.2081062048673629,0.1981214880943298,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7373428344726562,0.1513113528490066,0.6867420673370361,284.8920593261719,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3465881347656,284.8995056152344,1.0,0.3532034754753113,1.0,1.0,0.0,1.0,-1.8537129163742063,1.8537101745605469,2.776835117401788e-06,1.4298220872879028,0.873575747013092,0.873575747013092,0.0,58.192176818847656,100.0,46427.0703125,0.0,547.01904296875,1.0,280.9565734863281,283.9859313964844,296.673828125,299.7027282714844,293.1499938964844,293.1499938964844,281.25,38870.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181110620498657,1.0,0.0,0.0,3.656442403793335,3.6564669609069824,8.920942491386086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.1474609375,0.0,1561.8662109375,1895.4371337890625,0.0,2638.07861328125,0.7519977688789368,1.0,0.0,3.0,1.0,0.0
17997120,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8940401673316956,0.2741159796714782,0.2470827251672744,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8555552363395691,0.2402037978172302,0.2283311635255813,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8810557723045349,0.2624815702438354,0.1841352134943008,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8180951476097107,0.2081062048673629,0.1981214880943298,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7373428344726562,0.1513113528490066,0.6867420673370361,284.8920593261719,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3465881347656,284.8995056152344,1.0,0.3532034754753113,1.0,1.0,0.0,1.0,-1.8537129163742063,1.8537101745605469,2.776835117401788e-06,1.4298220872879028,0.873575747013092,0.873575747013092,0.0,58.192176818847656,100.0,46427.0703125,0.0,547.01904296875,1.0,280.9565734863281,283.9859313964844,296.673828125,299.7027282714844,293.1499938964844,293.1499938964844,281.25,38870.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181110620498657,1.0,0.0,0.0,3.656442403793335,3.6564669609069824,8.920942491386086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.1474609375,0.0,1561.8662109375,1895.4371337890625,0.0,2638.07861328125,0.7519977688789368,1.0,0.0,3.0,1.0,0.0
17997180,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8507170677185059,0.2765099704265594,0.2494551092386245,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8160173892974854,0.2417037934064865,0.2300959527492523,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8387969136238098,0.2642607092857361,0.1856067180633545,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7776070833206177,0.2092225849628448,0.1995441168546676,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.700890064239502,0.1510936617851257,0.6876659393310547,285.0679016113281,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33941650390625,285.0666198730469,1.0,0.3671948909759521,1.0,1.0,0.0,1.0,-1.863261103630066,1.8632583618164065,2.804708401527023e-06,1.4371576309204102,1.0,1.0,0.0,71.44048309326172,88.0,46381.26953125,0.0,595.646240234375,1.0,281.2431945800781,284.1439819335937,296.6651306152344,299.6246643066406,293.1499938964844,293.1499938964844,280.95001220703125,32897.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090695142745972,1.0,0.0,0.0,3.8223915100097656,3.8224165439605713,9.749079481480294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.81787109375,0.0,1709.2471923828125,1895.4371337890625,0.0,2554.627197265625,0.7779543995857239,1.0,0.0,3.0,1.0,0.0
17997240,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8507170677185059,0.2765099704265594,0.2494551092386245,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8160173892974854,0.2417037934064865,0.2300959527492523,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8387969136238098,0.2642607092857361,0.1856067180633545,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7776070833206177,0.2092225849628448,0.1995441168546676,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.700890064239502,0.1510936617851257,0.6876659393310547,285.0679016113281,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.33941650390625,285.0666198730469,1.0,0.3671948909759521,1.0,1.0,0.0,1.0,-1.863261103630066,1.8632583618164065,2.804708401527023e-06,1.4371576309204102,1.0,1.0,0.0,71.44048309326172,88.0,46381.26953125,0.0,595.646240234375,1.0,281.2431945800781,284.1439819335937,296.6651306152344,299.6246643066406,293.1499938964844,293.1499938964844,280.95001220703125,32897.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090695142745972,1.0,0.0,0.0,3.8223915100097656,3.8224165439605713,9.749079481480294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.81787109375,0.0,1709.2471923828125,1895.4371337890625,0.0,2554.627197265625,0.7779543995857239,1.0,0.0,3.0,1.0,0.0
17997300,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8422836661338806,0.277403712272644,0.2506033778190613,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.80751633644104,0.2423007637262344,0.2309298366308212,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8304515480995178,0.2649356722831726,0.1863046735525131,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7691221237182617,0.209653615951538,0.2002035975456237,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6921122074127197,0.1509063094854354,0.6878743767738342,284.9219970703125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3344116210937,284.90380859375,1.0,0.3705549538135528,1.0,1.0,0.0,1.0,-1.8675262928009035,1.867523431777954,2.817304221025552e-06,1.4405014514923096,0.9426674246788024,0.9426674246788024,0.0,75.11485290527344,88.0,47480.09375,0.0,610.3900756835938,1.0,280.9933776855469,283.95831298828125,296.7579345703125,299.8886413574219,293.1499938964844,293.1499938964844,280.95001220703125,34789.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176552057266235,1.0,0.0,0.0,3.84847903251648,3.8485047817230233,9.882606946121086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.98046875,0.0,1755.8502197265625,1895.4371337890625,0.0,2633.860107421875,0.7830213904380798,1.0,0.0,3.0,1.0,0.0
17997360,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8383399248123169,0.2779671251773834,0.2512747049331665,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.803291916847229,0.2426691502332687,0.2314285784959793,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8264854550361633,0.2653398513793945,0.1867059767246246,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.765079915523529,0.2098844200372696,0.2005634307861328,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6874590516090393,0.1505581140518188,0.6869344115257263,284.8895874023437,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32666015625,284.8944091796875,1.0,0.3722402453422546,1.0,1.0,0.0,1.0,-1.8687195777893064,1.868716835975647,2.820803501890623e-06,1.441414713859558,0.9016605615615844,0.9016605615615844,0.0,76.99250793457031,76.0,47393.078125,0.0,617.2296142578125,1.0,280.9561767578125,283.9592590332031,296.77154541015625,299.8658142089844,293.1499938964844,293.1499938964844,280.6499938964844,37946.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216496706008911,1.0,0.0,0.0,3.766671657562256,3.76669716835022,9.46692239267577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.57568359375,0.0,1681.9189453125,1895.4371337890625,0.0,2670.859130859375,0.770925760269165,1.0,0.0,3.0,1.0,0.0
17997420,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8398345708847046,0.279208093881607,0.2523066103458404,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8045004606246948,0.2433963567018509,0.2320838719606399,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8276416063308716,0.2661799192428589,0.1872546821832656,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7659870386123657,0.2103371918201446,0.200963094830513,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6866488456726074,0.1498288214206695,0.6835936307907104,284.8803405761719,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3129272460937,284.89129638671875,1.0,0.3716588318347931,1.0,1.0,0.0,1.0,-1.867873787879944,1.867871046066284,2.818155962813762e-06,1.4406465291976929,0.8232168555259705,0.8232168555259705,0.0,76.80146789550781,64.0,47624.04296875,0.0,616.0049438476562,1.0,280.6579895019531,283.9617919921875,296.79296875,299.91192626953125,293.1499938964844,293.1499938964844,280.95001220703125,41668.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284664750099182,1.0,0.0,0.0,3.440704584121704,3.440727472305298,7.899290039858897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.5390625,0.0,1352.52392578125,1895.4371337890625,0.0,2734.1748046875,0.7168929576873779,1.0,0.0,3.0,1.0,0.0
17997480,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8398345708847046,0.279208093881607,0.2523066103458404,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8045004606246948,0.2433963567018509,0.2320838719606399,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8276416063308716,0.2661799192428589,0.1872546821832656,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7659870386123657,0.2103371918201446,0.200963094830513,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6866488456726074,0.1498288214206695,0.6835936307907104,284.8803405761719,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3129272460937,284.89129638671875,1.0,0.3716588318347931,1.0,1.0,0.0,1.0,-1.867873787879944,1.867871046066284,2.818155962813762e-06,1.4406465291976929,0.8232168555259705,0.8232168555259705,0.0,76.80146789550781,64.0,47624.04296875,0.0,616.0049438476562,1.0,280.6579895019531,283.9617919921875,296.79296875,299.91192626953125,293.1499938964844,293.1499938964844,280.95001220703125,41668.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284664750099182,1.0,0.0,0.0,3.440704584121704,3.440727472305298,7.899290039858897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.5390625,0.0,1352.52392578125,1895.4371337890625,0.0,2734.1748046875,0.7168929576873779,1.0,0.0,3.0,1.0,0.0
17997540,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8541020750999451,0.281622976064682,0.2540741860866546,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8178377747535706,0.2448913305997848,0.2331355512142181,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8408593535423279,0.2679446041584015,0.1882019937038421,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7788367867469788,0.2114792019128799,0.2016973495483398,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.697063684463501,0.1496511697769165,0.6812685132026672,285.0213623046875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3100891113281,285.0176696777344,1.0,0.3675092160701751,1.0,1.0,0.0,1.0,-1.8704826831817627,1.870479941368103,2.825694309649407e-06,1.4425588846206665,0.9419894218444824,0.9419894218444824,0.0,72.19508361816406,52.0,47630.6953125,0.0,603.23876953125,1.0,280.9416198730469,284.0759582519531,296.7823486328125,299.82049560546875,293.1499938964844,293.1499938964844,280.6499938964844,32760.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160775899887085,1.0,0.0,0.0,3.635531425476074,3.635554790496826,8.819198455967125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.62841796875,0.0,1492.9881591796875,1895.4371337890625,0.0,2619.270263671875,0.743777334690094,1.0,0.0,3.0,1.0,0.0
17997600,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8541020750999451,0.281622976064682,0.2540741860866546,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8178377747535706,0.2448913305997848,0.2331355512142181,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8408593535423279,0.2679446041584015,0.1882019937038421,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7788367867469788,0.2114792019128799,0.2016973495483398,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.697063684463501,0.1496511697769165,0.6812685132026672,285.0213623046875,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3100891113281,285.0176696777344,1.0,0.3675092160701751,1.0,1.0,0.0,1.0,-1.8704826831817627,1.870479941368103,2.825694309649407e-06,1.4425588846206665,0.9419894218444824,0.9419894218444824,0.0,72.19508361816406,52.0,47630.6953125,0.0,603.23876953125,1.0,280.9416198730469,284.0759582519531,296.7823486328125,299.82049560546875,293.1499938964844,293.1499938964844,280.6499938964844,32760.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160775899887085,1.0,0.0,0.0,3.635531425476074,3.635554790496826,8.819198455967125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.62841796875,0.0,1492.9881591796875,1895.4371337890625,0.0,2619.270263671875,0.743777334690094,1.0,0.0,3.0,1.0,0.0
17997660,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.877597987651825,0.2830736041069031,0.2553650438785553,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.838516354560852,0.2458956241607666,0.2339702248573303,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8629618883132935,0.2690394222736358,0.1889111697673797,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8002675771713257,0.2122183442115783,0.20225889980793,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7148372530937195,0.1492313593626022,0.6785587072372437,284.9013366699219,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3011474609375,284.909912109375,1.0,0.3609718978404999,1.0,1.0,0.0,1.0,-1.8713111877441408,1.871308326721192,2.828154720191378e-06,1.443212628364563,0.8405782580375671,0.8405782580375671,0.0,65.30082702636719,40.0,48195.6875,0.0,581.8697509765625,1.0,280.6577453613281,283.9682922363281,296.8874206542969,300.0302429199219,293.1499938964844,293.1499938964844,280.95001220703125,39329.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252208232879639,1.0,0.0,0.0,3.474536895751953,3.474559783935547,8.0554008263789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.48046875,0.0,1370.2930908203125,1895.4371337890625,0.0,2704.002685546875,0.7200895547866821,1.0,0.0,3.0,1.0,0.0
17997720,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.877597987651825,0.2830736041069031,0.2553650438785553,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.838516354560852,0.2458956241607666,0.2339702248573303,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8629618883132935,0.2690394222736358,0.1889111697673797,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8002675771713257,0.2122183442115783,0.20225889980793,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7148372530937195,0.1492313593626022,0.6785587072372437,284.9013366699219,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3011474609375,284.909912109375,1.0,0.3609718978404999,1.0,1.0,0.0,1.0,-1.8713111877441408,1.871308326721192,2.828154720191378e-06,1.443212628364563,0.8405782580375671,0.8405782580375671,0.0,65.30082702636719,40.0,48195.6875,0.0,581.8697509765625,1.0,280.6577453613281,283.9682922363281,296.8874206542969,300.0302429199219,293.1499938964844,293.1499938964844,280.95001220703125,39329.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252208232879639,1.0,0.0,0.0,3.474536895751953,3.474559783935547,8.0554008263789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.48046875,0.0,1370.2930908203125,1895.4371337890625,0.0,2704.002685546875,0.7200895547866821,1.0,0.0,3.0,1.0,0.0
17997780,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9158841967582704,0.2853130102157593,0.2568247020244598,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8719541430473328,0.2473633140325546,0.2348578721284866,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8989801406860352,0.2707187533378601,0.1896918714046478,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8316465616226196,0.2133711874485016,0.2028656005859375,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7403659820556641,0.1491217315196991,0.6759107708930969,285.03472900390625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2989501953125,285.0303955078125,1.0,0.3527734279632568,1.0,1.0,0.0,1.0,-1.8726128339767456,1.8726099729537964,2.831949132087175e-06,1.4441863298416138,0.9661063551902772,0.9661063551902772,0.0,56.64540100097656,28.0,48212.7421875,0.0,555.1998901367188,1.0,280.94189453125,284.0771484375,296.8852233886719,299.96002197265625,293.1499938964844,293.1499938964844,280.6499938964844,32186.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157963752746582,1.0,0.0,0.0,3.6798150539398193,3.6798386573791504,9.035355788000744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.65576171875,0.0,1537.825927734375,1895.4371337890625,0.0,2616.670654296875,0.7514780759811401,1.0,0.0,3.0,1.0,0.0
17997840,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9158841967582704,0.2853130102157593,0.2568247020244598,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8719541430473328,0.2473633140325546,0.2348578721284866,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8989801406860352,0.2707187533378601,0.1896918714046478,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8316465616226196,0.2133711874485016,0.2028656005859375,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7403659820556641,0.1491217315196991,0.6759107708930969,285.03472900390625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2989501953125,285.0303955078125,1.0,0.3527734279632568,1.0,1.0,0.0,1.0,-1.8726128339767456,1.8726099729537964,2.831949132087175e-06,1.4441863298416138,0.9661063551902772,0.9661063551902772,0.0,56.64540100097656,28.0,48212.7421875,0.0,555.1998901367188,1.0,280.94189453125,284.0771484375,296.8852233886719,299.96002197265625,293.1499938964844,293.1499938964844,280.6499938964844,32186.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157963752746582,1.0,0.0,0.0,3.6798150539398193,3.6798386573791504,9.035355788000744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.65576171875,0.0,1537.825927734375,1895.4371337890625,0.0,2616.670654296875,0.7514780759811401,1.0,0.0,3.0,1.0,0.0
17997900,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9447429776191713,0.2860606610774994,0.2575401663780212,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8959398865699768,0.2479125410318374,0.2353222519159317,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9258570671081544,0.2713042199611664,0.1900883615016937,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8527759313583374,0.213795855641365,0.203193187713623,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7585479021072388,0.1489782929420471,0.674750566482544,284.8824157714844,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29571533203125,284.86749267578125,1.0,0.3482536077499389,1.0,1.0,0.0,1.0,-1.8735084533691408,1.873505592346192,2.8346548788249493e-06,1.4449235200881958,0.8710681200027466,0.8710681200027466,0.0,51.90165328979492,28.0,49075.26171875,0.0,540.6915893554688,1.0,280.6965026855469,283.8991394042969,296.9757995605469,300.2142028808594,293.1499938964844,293.1499938964844,280.6499938964844,36114.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236402869224548,1.0,0.0,0.0,3.6748788356781006,3.674903154373169,9.01113139661902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.86279296875,0.0,1561.8828125,1895.4371337890625,0.0,2689.326904296875,0.7511246800422668,1.0,0.0,3.0,1.0,0.0
17997960,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9752620458602904,0.2865801453590393,0.2578686475753784,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9265318512916564,0.24829663336277,0.2355395555496215,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.958303689956665,0.2716993689537048,0.1902573257684707,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8790093064308167,0.2140754908323288,0.2033078372478485,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7811845541000366,0.1487175077199936,0.6728578209877014,284.8929748535156,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2903137207031,284.90087890625,1.0,0.3434199094772339,1.0,1.0,0.0,1.0,-1.8722331523895264,1.8722304105758667,2.8309025310591096e-06,1.4439458847045898,0.8521254658699036,0.8521254658699036,0.0,47.17173004150391,31.0,48830.31640625,0.0,524.7342529296875,1.0,280.6576538085937,283.9466552734375,296.9853210449219,300.17095947265625,293.1499938964844,293.1499938964844,280.95001220703125,39092.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262607455253601,1.0,0.0,0.0,3.5429136753082275,3.5429372787475586,8.375571383112401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.44580078125,0.0,1439.72216796875,1895.4371337890625,0.0,2713.664794921875,0.7319334745407104,1.0,0.0,3.0,1.0,0.0
17998020,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.2894889414310455,0.2571630775928497,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9612964987754822,0.2496678233146667,0.2365282922983169,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9883817434310912,0.2732529640197754,0.1910893470048904,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9092277884483336,0.215159609913826,0.2040447294712066,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8060558438301086,0.1485743224620819,0.6710008978843689,285.02960205078125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.29052734375,285.0216369628906,1.0,0.3379729092121124,1.0,1.0,0.0,1.0,-1.8600425720214844,1.8600398302078247,2.794968850139412e-06,1.4344481229782104,0.977354109287262,0.977354109287262,0.0,42.812950134277344,49.0,48562.046875,0.0,505.9698791503906,1.0,280.942626953125,284.0590209960937,296.9780578613281,300.0866394042969,293.1499938964844,293.1499938964844,280.6499938964844,32362.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169510960578918,1.0,0.0,0.0,3.731699228286743,3.731723308563232,9.29194300169911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.6982421875,0.0,1598.1494140625,1895.4371337890625,0.0,2627.346923828125,0.7611677646636963,1.0,0.0,3.0,1.0,0.0
17998080,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.2894889414310455,0.2571630775928497,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9612964987754822,0.2496678233146667,0.2365282922983169,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9883817434310912,0.2732529640197754,0.1910893470048904,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9092277884483336,0.215159609913826,0.2040447294712066,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8060558438301086,0.1485743224620819,0.6710008978843689,285.02960205078125,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.29052734375,285.0216369628906,1.0,0.3379729092121124,1.0,1.0,0.0,1.0,-1.8600425720214844,1.8600398302078247,2.794968850139412e-06,1.4344481229782104,0.977354109287262,0.977354109287262,0.0,42.812950134277344,49.0,48562.046875,0.0,505.9698791503906,1.0,280.942626953125,284.0590209960937,296.9780578613281,300.0866394042969,293.1499938964844,293.1499938964844,280.6499938964844,32362.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169510960578918,1.0,0.0,0.0,3.731699228286743,3.731723308563232,9.29194300169911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.6982421875,0.0,1598.1494140625,1895.4371337890625,0.0,2627.346923828125,0.7611677646636963,1.0,0.0,3.0,1.0,0.0
17998140,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.2914460897445678,0.2533858716487884,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.96687114238739,0.2502535283565521,0.2372271418571472,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9928066730499268,0.2738274335861206,0.1916277259588241,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9149456024169922,0.2156098186969757,0.2045913934707641,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8095990419387817,0.1483569145202636,0.6703485250473022,284.8573303222656,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.29034423828125,284.8562316894531,1.0,0.3391824960708618,1.0,1.0,0.0,1.0,-1.8687868118286133,1.8687840700149536,2.820283270921209e-06,1.44094717502594,0.8586583137512207,0.8586583137512207,0.0,42.466007232666016,49.0,49400.91796875,0.0,507.4900817871094,1.0,280.6766662597656,283.88726806640625,297.07452392578125,300.32476806640625,293.1499938964844,293.1499938964844,280.6499938964844,38284.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257091641426086,1.0,0.0,0.0,3.673329591751098,3.673354387283325,9.00353597899084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.080078125,0.0,1576.478515625,1895.4371337890625,0.0,2708.53955078125,0.7524709701538086,1.0,0.0,3.0,1.0,0.0
17998200,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.2918197810649872,0.2584444880485534,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9610612988471984,0.2505090534687042,0.2374951988458633,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9881296157836914,0.2740939557552337,0.1918261647224426,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9088567495346068,0.2157959192991256,0.2047956734895706,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8042052984237671,0.1481744050979614,0.669699490070343,284.8935241699219,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2868957519531,284.9032287597656,1.0,0.3410570919513702,1.0,1.0,0.0,1.0,-1.8750234842300413,1.8750207424163816,2.838644377334276e-06,1.4457446336746216,0.8637815713882446,0.8637815713882446,0.0,43.34567260742188,67.0,49439.9140625,0.0,514.4564819335938,1.0,280.6569519042969,283.9390563964844,297.0758056640625,300.2927551269531,293.1499938964844,293.1499938964844,280.95001220703125,39020.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266729116439819,1.0,0.0,0.0,3.593278884887696,3.593302726745605,8.61539376728615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.15380859375,0.0,1493.2208251953125,1895.4371337890625,0.0,2717.49609375,0.7410243153572083,1.0,0.0,3.0,1.0,0.0
17998260,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9640043377876282,0.2924582064151764,0.263241708278656,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9115599393844604,0.2518092393875122,0.2388290464878082,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9435203671455384,0.2755616009235382,0.1929074376821518,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8661819100379944,0.2168211191892624,0.2058920264244079,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7652579545974731,0.1479731649160385,0.6696648001670837,285.0545959472656,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2797241210937,285.05108642578125,1.0,0.3494498133659363,1.0,1.0,0.0,1.0,-1.884834170341492,1.8848313093185425,2.8681799904006766e-06,1.453658103942871,1.0,1.0,0.0,50.29151153564453,85.0,49591.5390625,0.0,543.4492797851562,1.0,280.94305419921875,284.0729064941406,297.0767517089844,300.2358703613281,293.1499938964844,293.1499938964844,280.6499938964844,32328.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183647394180298,1.0,0.0,0.0,3.789858341217041,3.789883136749268,9.58383338911517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8505859375,0.0,1665.8839111328125,1895.4371337890625,0.0,2640.426513671875,0.7717773914337158,1.0,0.0,3.0,1.0,0.0
17998320,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9640043377876282,0.2924582064151764,0.263241708278656,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9115599393844604,0.2518092393875122,0.2388290464878082,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9435203671455384,0.2755616009235382,0.1929074376821518,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8661819100379944,0.2168211191892624,0.2058920264244079,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7652579545974731,0.1479731649160385,0.6696648001670837,285.0545959472656,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2797241210937,285.05108642578125,1.0,0.3494498133659363,1.0,1.0,0.0,1.0,-1.884834170341492,1.8848313093185425,2.8681799904006766e-06,1.453658103942871,1.0,1.0,0.0,50.29151153564453,85.0,49591.5390625,0.0,543.4492797851562,1.0,280.94305419921875,284.0729064941406,297.0767517089844,300.2358703613281,293.1499938964844,293.1499938964844,280.6499938964844,32328.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183647394180298,1.0,0.0,0.0,3.789858341217041,3.789883136749268,9.58383338911517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8505859375,0.0,1665.8839111328125,1895.4371337890625,0.0,2640.426513671875,0.7717773914337158,1.0,0.0,3.0,1.0,0.0
17998380,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.904309630393982,0.292845070362091,0.2641893029212951,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8601971864700317,0.2524555027484894,0.2400986701250076,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8864071369171143,0.276181012392044,0.193864032626152,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8206378221511841,0.2172788977622985,0.2069573253393173,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7240298986434937,0.1473421603441238,0.6696285605430603,284.8887023925781,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2685241699219,284.8946533203125,1.0,0.3610690832138061,1.0,1.0,0.0,1.0,-1.890129923820496,1.8901270627975464,2.8844924599980004e-06,1.4581403732299805,0.8884617686271667,0.8884617686271667,0.0,61.51187515258789,103.0,50523.5078125,0.0,583.174072265625,1.0,280.656982421875,283.9081726074219,297.1787109375,300.46856689453125,293.1499938964844,293.1499938964844,280.95001220703125,38252.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300222754478455,1.0,0.0,0.0,3.709155797958374,3.70918083190918,9.180016604659612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.79052734375,0.0,1617.1070556640625,1895.4371337890625,0.0,2748.653076171875,0.7609748840332031,1.0,0.0,3.0,1.0,0.0
17998440,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.904309630393982,0.292845070362091,0.2641893029212951,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8601971864700317,0.2524555027484894,0.2400986701250076,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8864071369171143,0.276181012392044,0.193864032626152,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8206378221511841,0.2172788977622985,0.2069573253393173,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7240298986434937,0.1473421603441238,0.6696285605430603,284.8887023925781,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2685241699219,284.8946533203125,1.0,0.3610690832138061,1.0,1.0,0.0,1.0,-1.890129923820496,1.8901270627975464,2.8844924599980004e-06,1.4581403732299805,0.8884617686271667,0.8884617686271667,0.0,61.51187515258789,103.0,50523.5078125,0.0,583.174072265625,1.0,280.656982421875,283.9081726074219,297.1787109375,300.46856689453125,293.1499938964844,293.1499938964844,280.95001220703125,38252.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300222754478455,1.0,0.0,0.0,3.709155797958374,3.70918083190918,9.180016604659612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.79052734375,0.0,1617.1070556640625,1895.4371337890625,0.0,2748.653076171875,0.7609748840332031,1.0,0.0,3.0,1.0,0.0
17998500,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8801351189613342,0.2934472560882568,0.2647258043289184,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8386825919151306,0.2528972029685974,0.2406468987464904,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8630945682525635,0.2766646444797516,0.1942695528268814,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7996267080307007,0.2176035791635513,0.2074141949415207,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7048097252845764,0.1470673829317093,0.669292688369751,285.0419921875,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2653503417969,285.0550231933594,1.0,0.3676604628562927,1.0,1.0,0.0,1.0,-1.892062067985535,1.8920592069625848,2.8903225484100403e-06,1.4596797227859497,0.9930492639541626,0.9930492639541626,0.0,68.17373657226562,103.0,50090.27734375,0.0,606.0231323242188,1.0,280.9037780761719,284.073974609375,297.1375732421875,300.28961181640625,293.1499938964844,293.1499938964844,280.95001220703125,33937.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823529839515686,1.0,0.0,0.0,3.7651681900024414,3.765192985534668,9.459366765440792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.001953125,0.0,1649.1905517578125,1895.4371337890625,0.0,2688.3017578125,0.7703766226768494,1.0,0.0,3.0,1.0,0.0
17998560,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8601179122924805,0.2943086326122284,0.2656908929347992,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.820859968662262,0.2535018920898437,0.2414421141147613,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8439827561378479,0.2773371636867523,0.1949014961719513,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7809407711029053,0.2180724591016769,0.2080862522125244,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.6871036291122437,0.146905317902565,0.6696842908859253,285.062744140625,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2648010253906,285.0625305175781,1.0,0.3747114837169647,1.0,1.0,0.0,1.0,-1.8962103128433228,1.896207332611084,2.902824235206936e-06,1.462957501411438,1.0,1.0,0.0,75.14592742919922,91.0,50390.91015625,0.0,631.56640625,1.0,280.9432067871094,284.071533203125,297.17138671875,300.38311767578125,293.1499938964844,293.1499938964844,280.6499938964844,33388.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217081427574158,1.0,0.0,0.0,3.8498215675354,3.849847078323364,9.88950318969728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.5849609375,0.0,1746.4395751953125,1895.4371337890625,0.0,2671.401611328125,0.7834535241127014,1.0,0.0,3.0,1.0,0.0
17998620,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.846753716468811,0.2948822677135467,0.2667289078235626,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8082272410392761,0.2540304958820343,0.2423694282770156,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.83120197057724,0.2778149545192718,0.1955877095460891,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7681981921195984,0.2184240370988845,0.2088193446397781,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6739290952682495,0.1461797356605529,0.6680904030799866,284.8880920410156,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2554016113281,284.8932189941406,1.0,0.3793600797653198,1.0,1.0,0.0,1.0,-1.89836859703064,1.8983656167984009,2.9095936042722315e-06,1.4648418426513672,0.9061867594718932,0.9061867594718932,0.0,80.81877899169922,79.0,51362.18359375,0.0,651.508056640625,1.0,280.6557922363281,283.89129638671875,297.272216796875,300.6165771484375,293.1499938964844,293.1499938964844,280.3500061035156,38033.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327170610427856,1.0,0.0,0.0,3.7889888286590576,3.7890145778656006,9.579435982232098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5361328125,0.0,1709.1650390625,1895.4371337890625,0.0,2773.753173828125,0.7751376032829285,1.0,0.0,3.0,1.0,0.0
17998680,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.846753716468811,0.2948822677135467,0.2667289078235626,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8082272410392761,0.2540304958820343,0.2423694282770156,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.83120197057724,0.2778149545192718,0.1955877095460891,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7681981921195984,0.2184240370988845,0.2088193446397781,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6739290952682495,0.1461797356605529,0.6680904030799866,284.8880920410156,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2554016113281,284.8932189941406,1.0,0.3793600797653198,1.0,1.0,0.0,1.0,-1.89836859703064,1.8983656167984009,2.9095936042722315e-06,1.4648418426513672,0.9061867594718932,0.9061867594718932,0.0,80.81877899169922,79.0,51362.18359375,0.0,651.508056640625,1.0,280.6557922363281,283.89129638671875,297.272216796875,300.6165771484375,293.1499938964844,293.1499938964844,280.3500061035156,38033.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327170610427856,1.0,0.0,0.0,3.7889888286590576,3.7890145778656006,9.579435982232098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5361328125,0.0,1709.1650390625,1895.4371337890625,0.0,2773.753173828125,0.7751376032829285,1.0,0.0,3.0,1.0,0.0
17998740,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8473007082939148,0.2952725291252136,0.2669837772846222,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.808801531791687,0.2543490529060364,0.2426288872957229,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8316639065742493,0.2780831158161163,0.1957291066646576,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7686203122138977,0.2185892760753631,0.2089396268129348,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6727263331413269,0.1452904045581817,0.6640071272850037,284.8839416503906,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2449035644531,284.8939208984375,1.0,0.378382533788681,1.0,1.0,0.0,1.0,-1.894398093223572,1.894395112991333,2.897837930504465e-06,1.46186625957489,0.8313823342323303,0.8313823342323303,0.0,80.60585021972656,67.0,51540.609375,0.0,647.8276977539062,1.0,280.3577880859375,283.8985900878906,297.2968139648437,300.66033935546875,293.1499938964844,293.1499938964844,280.6499938964844,41328.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378512263298035,1.0,0.0,0.0,3.475828170776367,3.475851535797119,8.061389280555886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.69384765625,0.0,1385.853515625,1895.4371337890625,0.0,2821.645751953125,0.7229270339012146,1.0,0.0,3.0,1.0,0.0
17998800,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8473007082939148,0.2952725291252136,0.2669837772846222,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.808801531791687,0.2543490529060364,0.2426288872957229,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8316639065742493,0.2780831158161163,0.1957291066646576,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7686203122138977,0.2185892760753631,0.2089396268129348,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6727263331413269,0.1452904045581817,0.6640071272850037,284.8839416503906,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2449035644531,284.8939208984375,1.0,0.378382533788681,1.0,1.0,0.0,1.0,-1.894398093223572,1.894395112991333,2.897837930504465e-06,1.46186625957489,0.8313823342323303,0.8313823342323303,0.0,80.60585021972656,67.0,51540.609375,0.0,647.8276977539062,1.0,280.3577880859375,283.8985900878906,297.2968139648437,300.66033935546875,293.1499938964844,293.1499938964844,280.6499938964844,41328.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378512263298035,1.0,0.0,0.0,3.475828170776367,3.475851535797119,8.061389280555886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.69384765625,0.0,1385.853515625,1895.4371337890625,0.0,2821.645751953125,0.7229270339012146,1.0,0.0,3.0,1.0,0.0
